time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176700,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,9.00279192137532e-05,299.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.48042652453296e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,7.00220771250315e-05,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,9.480374865233898e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,0.0004496980691328,285.0873107910156,294.1499938964844,286.0126647949219,282.75103759765625,289.9662780761719,287.18194580078125,285.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009026220650412,1.044936359662074e-09,0.0009026210173033,-0.0018445315072312,0.0,0.0,0.0,-0.0050485180690884,60.0,0.5341285467147827,-0.0,-6.273961616898306e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.004296589409932e-05,299.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,9.482010500505568e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,7.003377686487511e-05,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,9.481958841206506e-05,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0004497732734307,285.0902099609375,294.1499938964844,285.9735717773437,282.7223815917969,289.9367980957031,287.1716613769531,285.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008395306649617,1.0003071704289823e-09,0.0008395296754315,-0.0017902923282235,0.0,0.0,0.0,-0.0047111790627241,60.0,0.4872293770313263,-0.0,-6.276056296883327e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.002416481962427e-05,299.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,9.480029984842986e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,7.001914491411299e-05,298.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.479979053139688e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0004496794426813,285.0924987792969,294.1499938964844,285.8961181640625,282.66558837890625,289.88006591796875,287.1515808105469,285.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007902657962404,9.277039692001663e-10,0.0007902648649178,-0.0016486826352775,0.0,0.0,0.0,-0.0044306754134595,60.0,0.4112142026424408,-0.0,-6.273431552017429e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.002416481962427e-05,299.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,9.480029984842986e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,7.001914491411299e-05,298.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.479979053139688e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0004496794426813,285.0924987792969,294.1499938964844,285.8961181640625,282.66558837890625,289.88006591796875,287.1515808105469,285.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007902657962404,9.277039692001663e-10,0.0007902648649178,-0.0016486826352775,0.0,0.0,0.0,-0.0044306754134595,60.0,0.4112142026424408,-0.0,-6.273431552017429e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,9.002767183119431e-05,299.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.480399603489786e-05,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,7.00218733982183e-05,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.480348671786488e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0004496970504987,285.0941772460937,294.1499938964844,285.8439636230469,282.6272888183594,289.84393310546875,287.1387939453125,285.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006953798583708,8.369814286091071e-10,0.0006953790434636,-0.0015050579095259,0.0,0.0,0.0,-0.0039126533083617,60.0,0.3613454699516296,-0.0,-6.273918273791423e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,4.74573353130836e-05,299.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,4.9975133151747286e-05,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,3.691144593176432e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,4.997486757929437e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0002370540605625,285.0950927734375,294.1499938964844,285.8197631835937,282.60955810546875,289.8285522460937,287.1329650878906,285.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006803324213251,8.055706657295048e-10,0.0006803316064178,-0.0014375261962413,0.0,0.0,0.0,-0.0038046163972467,60.0,0.3330487012863159,-0.0,-1.7433855248327745e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,4.257596083334647e-05,299.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,4.483477823669091e-05,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,3.311480031698011e-05,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,4.483454176806845e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0002126711333403,285.0971984863281,294.1499938964844,285.7445678710937,282.5545349121094,289.7919311523437,287.1162414550781,285.1949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004615261859726,5.752936460545751e-10,0.000461525603896,-0.0010509309358894,0.0,0.0,0.0,-0.00259844888933,60.0,0.2263284623622894,-0.0,-1.4031865447350356e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,4.257596083334647e-05,299.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,4.483477823669091e-05,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,3.311480031698011e-05,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,4.483454176806845e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0002126711333403,285.0971984863281,294.1499938964844,285.7445678710937,282.5545349121094,289.7919311523437,287.1162414550781,285.1949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004615261859726,5.752936460545751e-10,0.000461525603896,-0.0010509309358894,0.0,0.0,0.0,-0.00259844888933,60.0,0.2263284623622894,-0.0,-1.4031865447350356e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,2.5263052521040663e-05,299.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,2.6603353035170585e-05,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,1.964913826668635e-05,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,2.6603214791975915e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.0001261914585484,285.1039428710937,294.1499938964844,285.67059326171875,282.50067138671875,289.76422119140625,287.1111755371094,285.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003364984877407,4.041036116841923e-10,0.0003364980802871,-0.0007258972618728,0.0,0.0,0.0,-0.0018851158674806,60.0,0.1654393672943115,-0.0,-4.940353015570054e-09,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,2.5263052521040663e-05,299.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,2.6603353035170585e-05,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,1.964913826668635e-05,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,2.6603214791975915e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.0001261914585484,285.1039428710937,294.1499938964844,285.67059326171875,282.50067138671875,289.76422119140625,287.1111755371094,285.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003364984877407,4.041036116841923e-10,0.0003364980802871,-0.0007258972618728,0.0,0.0,0.0,-0.0018851158674806,60.0,0.1654393672943115,-0.0,-4.940353015570054e-09,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,2.4762699467828497e-05,299.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,2.6076455469592474e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,1.9259972759755328e-05,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,2.607631904538721e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.000123692152556,285.10711669921875,294.1499938964844,285.63409423828125,282.4742736816406,289.75897216796875,287.1118469238281,285.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002642184263095,3.3038008440122724e-10,0.0002642181061673,-0.0006043568137101,0.0,0.0,0.0,-0.0014882121467962,60.0,0.1197839900851249,-0.0,-4.7465960051340525e-09,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,1.998661355173681e-05,299.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,2.104697887261864e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,1.5545219866908155e-05,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,2.104686791426502e-05,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,9.983512427425012e-05,285.1098327636719,294.1499938964844,285.5979309082031,282.4481811523437,289.7549133300781,287.11328125,285.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213993829675,2.6739574443546127e-10,0.0002139935531886,-0.0004889945266768,0.0,0.0,0.0,-0.001205209060572,60.0,0.0874527916312217,-0.0,-3.092179623465085e-09,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,1.349529247818282e-05,299.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,1.4211269444786012e-05,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,1.0496390132175293e-05,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,1.4211194866220468e-05,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,6.741033575963229e-05,285.1140441894531,294.1499938964844,285.526611328125,282.3972473144531,289.7508850097656,287.1166076660156,285.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001364223426207,1.724673320824266e-10,0.0001364221679978,-0.000316997495247,0.0,0.0,0.0,-0.0007695549866184,60.0,0.0458149947226047,-0.0,-1.409778516148208e-09,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,1.349529247818282e-05,299.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,1.4211269444786012e-05,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,1.0496390132175293e-05,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,1.4211194866220468e-05,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,6.741033575963229e-05,285.1140441894531,294.1499938964844,285.526611328125,282.3972473144531,289.7508850097656,287.1166076660156,285.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001364223426207,1.724673320824266e-10,0.0001364221679978,-0.000316997495247,0.0,0.0,0.0,-0.0007695549866184,60.0,0.0458149947226047,-0.0,-1.409778516148208e-09,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,8.898226042219903e-06,299.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,9.370311090606265e-06,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,6.920876785443397e-06,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,9.370261977892367e-06,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,4.444752994459122e-05,285.1158142089844,294.1499938964844,285.4566955566406,282.3480224609375,289.7486267089844,287.1189880371094,285.1988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-9.481367305852471e-05,1.18587972774975e-10,9.48135566432029e-05,-0.0002169562794733,0.0,0.0,0.0,-0.0005340582574717,60.0,0.0250269807875156,-0.0,-6.129050045267093e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,8.898226042219903e-06,299.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,9.370311090606265e-06,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,6.920876785443397e-06,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,9.370261977892367e-06,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,4.444752994459122e-05,285.1158142089844,294.1499938964844,285.4566955566406,282.3480224609375,289.7486267089844,287.1189880371094,285.1988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-9.481367305852471e-05,1.18587972774975e-10,9.48135566432029e-05,-0.0002169562794733,0.0,0.0,0.0,-0.0005340582574717,60.0,0.0250269807875156,-0.0,-6.129050045267093e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,6.549910267494852e-06,299.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,6.897407729411498e-06,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,5.094399512017844e-06,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,6.897371804370778e-06,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,3.2717456633690745e-05,285.1169128417969,294.1499938964844,285.3882751464844,282.3007202148437,289.7474975585937,287.12042236328125,285.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-6.979154568398371e-05,8.729161143916642e-11,6.979145837249234e-05,-0.0001596996880834,0.0,0.0,0.0,-0.0003931157989427,60.0,0.0126519277691841,-0.0,-3.3209088257102327e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,6.549910267494852e-06,299.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,6.897407729411498e-06,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,5.094399512017844e-06,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,6.897371804370778e-06,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,3.2717456633690745e-05,285.1169128417969,294.1499938964844,285.3882751464844,282.3007202148437,289.7474975585937,287.12042236328125,285.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-6.979154568398371e-05,8.729161143916642e-11,6.979145837249234e-05,-0.0001596996880834,0.0,0.0,0.0,-0.0003931157989427,60.0,0.0126519277691841,-0.0,-3.3209088257102327e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,4.8930669436231256e-06,299.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,5.15266265210812e-06,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,3.805737378570484e-06,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,5.1526358220144175e-06,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,2.444135861878749e-05,285.1175231933594,294.1499938964844,285.3213806152344,282.2555236816406,289.74688720703125,287.12127685546875,285.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-5.213730037212372e-05,6.521060774700159e-11,5.213723488850519e-05,-0.0001193025673273,0.0,0.0,0.0,-0.0002936744422186,60.0,0.0067108799703419,-0.0,-1.8533120871300208e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,4.8930669436231256e-06,299.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,5.15266265210812e-06,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,3.805737378570484e-06,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,5.1526358220144175e-06,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,2.444135861878749e-05,285.1175231933594,294.1499938964844,285.3213806152344,282.2555236816406,289.74688720703125,287.12127685546875,285.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-5.213730037212372e-05,6.521060774700159e-11,5.213723488850519e-05,-0.0001193025673273,0.0,0.0,0.0,-0.0002936744422186,60.0,0.0067108799703419,-0.0,-1.8533120871300208e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,4.122518930671504e-06,299.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,4.341234671301208e-06,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,3.206419705747976e-06,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,4.341211933933664e-06,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,2.0592395230778493e-05,285.11773681640625,294.1499938964844,285.2885437011719,282.2337646484375,289.7467041015625,287.1215515136719,285.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.392692426335998e-05,5.4941481919534845e-11,4.392686969367787e-05,-0.0001005152298603,0.0,0.0,0.0,-0.0002474277571309,60.0,0.0047526052221655,-0.0,-1.3155629363659216e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,3.3707556212903e-06,299.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,3.549587063389481e-06,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,2.621711928441073e-06,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,3.54956864612177e-06,298.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,1.6837260773172602e-05,285.11785888671875,294.1499938964844,285.2561340332031,282.21258544921875,289.74658203125,287.1217346191406,285.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5916611523134634e-05,4.4922607300712514e-11,3.591656786738895e-05,-8.218573202611879e-05,0.0,0.0,0.0,-0.0002023079578066,60.0,0.0031279704999178,-0.0,-8.795100758796082e-11,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,2.0219538328092312e-06,299.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,2.1292262317729183e-06,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,1.5726385527159437e-06,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,2.129215090462821e-06,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,1.0099861356138716e-05,285.1179504394531,294.1499938964844,285.1925354003906,282.172119140625,289.7464599609375,287.1219177246094,285.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1544788978644647e-05,2.6947053963222167e-11,2.1544763512793e-05,-4.929949500365183e-05,0.0,0.0,0.0,-0.0001213555951835,60.0,0.000413233297877,-0.0,-3.164671996680468e-11,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,2.0219538328092312e-06,299.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,2.1292262317729183e-06,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,1.5726385527159437e-06,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,2.129215090462821e-06,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,1.0099861356138716e-05,285.1179504394531,294.1499938964844,285.1925354003906,282.172119140625,289.7464599609375,287.1219177246094,285.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1544788978644647e-05,2.6947053963222167e-11,2.1544763512793e-05,-4.929949500365183e-05,0.0,0.0,0.0,-0.0001213555951835,60.0,0.000413233297877,-0.0,-3.164671996680468e-11,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,1.3047856555203907e-06,299.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.3740095710090827e-06,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,1.0148382898478303e-06,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,1.3740022950514683e-06,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,6.51753452984849e-06,285.1179504394531,294.1499938964844,285.1499938964844,282.1458740234375,289.7464294433594,287.1219787597656,285.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3903103535994887e-05,1.7389237619291897e-11,1.3903086255595554e-05,-3.1813506211619824e-05,0.0,0.0,0.0,-7.831216498743743e-05,60.0,-0.0004063950618728,-0.0,-1.3178458324603067e-11,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,1.0402616226201644e-06,299.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,1.0954514664263115e-06,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,8.090963206086599e-07,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,1.0954456683975875e-06,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,5.19621062267106e-06,285.11798095703125,294.1499938964844,285.1307067871094,282.1342468261719,289.7464294433594,287.1219787597656,285.20263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1084576726716476e-05,1.386392389779445e-11,1.108456308429595e-05,-2.5364000975969248e-05,0.0,0.0,0.0,-6.243620009627193e-05,60.0,-0.000478733680211,-0.0,-8.376669149989802e-12,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,4.492101197683951e-07,299.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,4.730424336685246e-07,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,3.4938739190693013e-07,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,4.730399609798042e-07,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,2.243849394290009e-06,285.117919921875,294.1499938964844,285.0706787109375,282.0992126464844,289.7464294433594,287.1219787597656,285.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.786581484950148e-06,5.986788755713013e-12,4.786575118487235e-06,-1.0952778211503755e-05,0.0,0.0,0.0,-2.6961439289152626e-05,60.0,-0.0006907047354616,-0.0,-1.5620154909107289e-12,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,4.492101197683951e-07,299.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,4.730424336685246e-07,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,3.4938739190693013e-07,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,4.730399609798042e-07,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,2.243849394290009e-06,285.117919921875,294.1499938964844,285.0706787109375,282.0992126464844,289.7464294433594,287.1219787597656,285.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.786581484950148e-06,5.986788755713013e-12,4.786575118487235e-06,-1.0952778211503755e-05,0.0,0.0,0.0,-2.6961439289152626e-05,60.0,-0.0006907047354616,-0.0,-1.5620154909107289e-12,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,1.541900758184056e-07,299.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,1.6237045485922868e-07,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,1.199262129603085e-07,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,1.6236960220794574e-07,298.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,7.701948447902396e-07,285.11785888671875,294.1499938964844,285.0125427246094,282.0671691894531,289.7464294433594,287.1219787597656,285.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6429962670372331e-06,2.0549362992478004e-12,1.6429942206741543e-06,-3.759534820346744e-06,0.0,0.0,0.0,-9.254508768208323e-06,60.0,-0.0004631819610949,-0.0,-1.8403444187412725e-13,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,1.541900758184056e-07,299.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,1.6237045485922868e-07,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,1.199262129603085e-07,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,1.6236960220794574e-07,298.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,7.701948447902396e-07,285.11785888671875,294.1499938964844,285.0125427246094,282.0671691894531,289.7464294433594,287.1219787597656,285.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6429962670372331e-06,2.0549362992478004e-12,1.6429942206741543e-06,-3.759534820346744e-06,0.0,0.0,0.0,-9.254508768208323e-06,60.0,-0.0004631819610949,-0.0,-1.8403444187412725e-13,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.758766429333266e-08,299.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,8.17039875755654e-08,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,6.034625954498551e-08,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,8.170356124992395e-08,298.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,3.8755814557589474e-07,285.11785888671875,294.1499938964844,284.98419189453125,282.05230712890625,289.7464294433594,287.1219787597656,285.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.267588214039279e-07,1.0340650861626057e-12,8.267577982223884e-07,-1.8917984334621e-06,0.0,0.0,0.0,-4.656889359466732e-06,60.0,-0.0003063900803681,-0.0,-4.6598467272340744e-14,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,3.3241146724094506e-08,299.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,3.500471734696475e-08,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,2.58543533249167e-08,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,3.5004532605853456e-08,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.6604285235644056e-07,285.11785888671875,294.1499938964844,284.9563293457031,282.0382995605469,289.7464294433594,287.1219787597656,285.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.542174624726613e-07,4.4303856373481554e-13,3.542170361470198e-07,-8.105199640340288e-07,0.0,0.0,0.0,-1.995213096961379e-06,60.0,-0.0001856981689343,-0.0,-8.553390370383707e-15,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.6430227178787502e-09,299.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,1.7301913235456823e-09,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.2779128866213796e-09,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,1.7301822197168801e-09,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,8.207062585086078e-09,285.1178283691406,294.1499938964844,284.9021301269531,282.0127258300781,289.7464294433594,287.1219482421875,285.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7494070192469735e-08,2.1858754159476652e-14,1.7494048876187662e-08,-4.0038450777046826e-08,0.0,0.0,0.0,-9.853101801127197e-08,60.0,-6.856860272819176e-05,-0.0,-2.0896491405943248e-17,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.6430227178787502e-09,299.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,1.7301913235456823e-09,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.2779128866213796e-09,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,1.7301822197168801e-09,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,8.207062585086078e-09,285.1178283691406,294.1499938964844,284.9021301269531,282.0127258300781,289.7464294433594,287.1219482421875,285.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7494070192469735e-08,2.1858754159476652e-14,1.7494048876187662e-08,-4.0038450777046826e-08,0.0,0.0,0.0,-9.853101801127197e-08,60.0,-6.856860272819176e-05,-0.0,-2.0896491405943248e-17,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-1.9751067448225967e-10,299.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,-2.0798936184451835e-10,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,-1.5362017213860208e-10,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,-2.0798827937706927e-10,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-9.865854799784302e-10,285.1178283691406,294.1499938964844,284.8500061035156,281.9906921386719,289.7464294433594,287.1219482421875,285.205322265625,0.0,0.0,0.0,0.0,1.0,1.0,2.0958321744757313e-09,-2.6486317919992026e-15,-2.095829509940472e-09,4.802019670790969e-09,0.0,0.0,0.0,1.1816155165433884e-08,60.0,-1.3922930520493535e-05,-0.0,-3.019724931231689e-19,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-1.9751067448225967e-10,299.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,-2.0798936184451835e-10,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,-1.5362017213860208e-10,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,-2.0798827937706927e-10,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-9.865854799784302e-10,285.1178283691406,294.1499938964844,284.8500061035156,281.9906921386719,289.7464294433594,287.1219482421875,285.205322265625,0.0,0.0,0.0,0.0,1.0,1.0,2.0958321744757313e-09,-2.6486317919992026e-15,-2.095829509940472e-09,4.802019670790969e-09,0.0,0.0,0.0,1.1816155165433884e-08,60.0,-1.3922930520493535e-05,-0.0,-3.019724931231689e-19,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.379338392977104e-11,299.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.505571271294027e-11,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.850605606257272e-11,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.505558260867957e-11,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.1885033235348175e-10,285.1178283691406,294.1499938964844,284.79931640625,281.9725341796875,289.7464294433594,287.1219482421875,285.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5886789933871057e-10,3.298480498390826e-16,2.588675662718032e-10,-5.891953591685706e-10,0.0,0.0,0.0,-1.455191522836685e-09,60.0,1.8863107698052768e-06,-0.0,-4.3822651565027755e-21,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.379338392977104e-11,299.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.505571271294027e-11,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.850605606257272e-11,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.505558260867957e-11,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.1885033235348175e-10,285.1178283691406,294.1499938964844,284.79931640625,281.9725341796875,289.7464294433594,287.1219482421875,285.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5886789933871057e-10,3.298480498390826e-16,2.588675662718032e-10,-5.891953591685706e-10,0.0,0.0,0.0,-1.455191522836685e-09,60.0,1.8863107698052768e-06,-0.0,-4.3822651565027755e-21,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
