time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178980,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-5.116856591214081e-12,299.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,-5.388325636374036e-12,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,-3.979796960734694e-12,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,-5.388297447117552e-12,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5559210997672107e-11,285.1178283691406,294.1499938964844,284.7493896484375,281.958251953125,289.7464294433594,287.1219482421875,285.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,4.542574996713178e-11,-5.245821949622672e-17,-4.5425697925427487e-11,1.1160120050313084e-10,0.0,0.0,0.0,2.6193447411060333e-10,60.0,4.729678948933724e-06,-0.0,-2.0267154368383882e-22,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-5.116856591214081e-12,299.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,-5.388325636374036e-12,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,-3.979796960734694e-12,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,-5.388297447117552e-12,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-2.5559210997672107e-11,285.1178283691406,294.1499938964844,284.7493896484375,281.958251953125,289.7464294433594,287.1219482421875,285.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,4.542574996713178e-11,-5.245821949622672e-17,-4.5425697925427487e-11,1.1160120050313084e-10,0.0,0.0,0.0,2.6193447411060333e-10,60.0,4.729678948933724e-06,-0.0,-2.0267154368383882e-22,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558428458237366e-13,299.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,-2.6941627097668013e-13,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,-1.9898985887875642e-13,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,-2.6941486151385585e-13,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-1.2779604848314752e-12,285.1178283691406,294.1499938964844,284.7247314453125,281.9524841308594,289.7464294433594,287.1219482421875,285.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,6.706301746567389e-12,-1.939588868444766e-19,-6.706301746567389e-12,1.291696003630216e-11,0.0,0.0,0.0,4.365574568510056e-11,60.0,4.981529855285771e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558428458237366e-13,299.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,-2.6941627097668013e-13,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,-1.9898985887875642e-13,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,-2.6941486151385585e-13,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-1.2779604848314752e-12,285.1178283691406,294.1499938964844,284.70025634765625,281.9476013183594,289.7464294433594,287.1219482421875,285.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2602165404967949e-12,7.785238636891886e-18,1.2602087342411528e-12,-9.398220862568557e-14,0.0,0.0,0.0,0.0,60.0,5.0183057282993104e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,284.6519470214844,281.9402160644531,289.7464294433594,287.1219482421875,285.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.362332473345517e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.848112439503893e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,284.6519470214844,281.9402160644531,289.7464294433594,287.1219482421875,285.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.362332473345517e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.848112439503893e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,284.6044616699219,281.93585205078125,289.7464294433594,287.1219482421875,285.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.4509467845952306e-12,5.743919426101379e-18,-1.4509525308667448e-12,2.5615219580860105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.544228886516066e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,284.6044616699219,281.93585205078125,289.7464294433594,287.1219482421875,285.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.4509467845952306e-12,5.743919426101379e-18,-1.4509525308667448e-12,2.5615219580860105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.544228886516066e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,5.116856916474732e-13,299.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,5.388325419533605e-13,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,3.9797971775751284e-13,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,5.388297230277117e-13,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5559209696629503e-12,285.1178283691406,294.1499938964844,284.557861328125,281.9341735839844,289.7464294433594,287.1219482421875,285.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,1.562261171123014e-12,6.980745934179961e-18,-1.5622681100169178e-12,-8.014314038795599e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.2291417230444495e-06,-0.0,-2.0267154052839512e-24,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,5.116856916474732e-13,299.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,5.388325419533605e-13,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,3.9797971775751284e-13,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,5.388297230277117e-13,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5559209696629503e-12,285.1178283691406,294.1499938964844,284.557861328125,281.9341735839844,289.7464294433594,287.1219482421875,285.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,1.562261171123014e-12,6.980745934179961e-18,-1.5622681100169178e-12,-8.014314038795599e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.2291417230444495e-06,-0.0,-2.0267154052839512e-24,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,284.5121154785156,281.9349365234375,289.7464294433594,287.1219482421875,285.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.362332886935823e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.92944775740034e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,284.5121154785156,281.9349365234375,289.7464294433594,287.1219482421875,285.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.362332886935823e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.92944775740034e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,284.48956298828125,281.9361267089844,289.7464294433594,287.1219482421875,285.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,1.4509467845952306e-12,5.743919839691685e-18,-1.4509525308667448e-12,2.5615219580860105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.787559535339824e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,284.4672546386719,281.93780517578125,289.7464294433594,287.1219482421875,285.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.204559347232903e-12,8.403652097726329e-18,1.2045508904559576e-12,-1.775458794740781e-12,0.0,0.0,0.0,0.0,60.0,3.6511592043098062e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,284.42333984375,281.9425354003906,289.7464294433594,287.1219482421875,285.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,1.4509467845952306e-12,5.743919426101379e-18,-1.4509525308667448e-12,2.5615219580860105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.3911103400896536e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,284.42333984375,281.9425354003906,289.7464294433594,287.1219482421875,285.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,1.4509467845952306e-12,5.743919426101379e-18,-1.4509525308667448e-12,2.5615219580860105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.3911103400896536e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,284.3803405761719,281.9488220214844,289.7464294433594,287.1219482421875,285.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.362332473345517e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.1495744678977644e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,284.3803405761719,281.9488220214844,289.7464294433594,287.1219482421875,285.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.362332473345517e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.1495744678977644e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558428458237366e-13,299.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,-2.6941627097668013e-13,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,-1.9898985887875642e-13,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,-2.6941486151385585e-13,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-1.2779604848314752e-12,285.1178283691406,294.1499938964844,284.3383178710937,281.9564208984375,289.7464294433594,287.1219482421875,285.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2602165404967949e-12,7.785239464072497e-18,1.2602087342411528e-12,-9.398220862568557e-14,0.0,0.0,0.0,0.0,60.0,2.924616183008766e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558428458237366e-13,299.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,-2.6941627097668013e-13,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,-1.9898985887875642e-13,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,-2.6941486151385585e-13,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-1.2779604848314752e-12,285.1178283691406,294.1499938964844,284.3383178710937,281.9564208984375,289.7464294433594,287.1219482421875,285.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2602165404967949e-12,7.785239464072497e-18,1.2602087342411528e-12,-9.398220862568557e-14,0.0,0.0,0.0,0.0,60.0,2.924616183008766e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,284.2972717285156,281.96502685546875,289.7464294433594,287.1219482421875,285.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.204559347232903e-12,8.403652097726329e-18,1.2045508904559576e-12,-1.775458794740781e-12,0.0,0.0,0.0,0.0,60.0,2.717692950682249e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,284.2972717285156,281.96502685546875,289.7464294433594,287.1219482421875,285.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.204559347232903e-12,8.403652097726329e-18,1.2045508904559576e-12,-1.775458794740781e-12,0.0,0.0,0.0,0.0,60.0,2.717692950682249e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,284.2771301269531,281.9696350097656,289.7464294433594,287.1219482421875,285.2090148925781,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.362332473345517e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.6201405489700846e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,284.2572326660156,281.974365234375,289.7464294433594,287.1219482421875,285.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.362332886935823e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.526276830394636e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,5.116856916474732e-13,299.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,5.388325419533605e-13,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,3.9797971775751284e-13,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,5.388297230277117e-13,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5559209696629503e-12,285.1178283691406,294.1499938964844,284.2182006835937,281.9842224121094,289.7464294433594,287.1219482421875,285.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,4.273424496215039e-12,4.939425896208843e-18,-4.273429266704598e-12,1.854072667964446e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3469751795346383e-06,-0.0,-2.0267154052839512e-24,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,5.116856916474732e-13,299.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,5.388325419533605e-13,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,3.9797971775751284e-13,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,5.388297230277117e-13,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5559209696629503e-12,285.1178283691406,294.1499938964844,284.2182006835937,281.9842224121094,289.7464294433594,287.1219482421875,285.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,4.273424496215039e-12,4.939425896208843e-18,-4.273429266704598e-12,1.854072667964446e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3469751795346383e-06,-0.0,-2.0267154052839512e-24,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,284.1802062988281,281.99432373046875,289.7464294433594,287.1219482421875,285.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,1.4509467845952306e-12,5.743919839691685e-18,-1.4509525308667448e-12,2.5615219580860105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.180288902309257e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,284.1802062988281,281.99432373046875,289.7464294433594,287.1219482421875,285.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,1.4509467845952306e-12,5.743919839691685e-18,-1.4509525308667448e-12,2.5615219580860105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.180288902309257e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,284.143310546875,282.0043640136719,289.7464294433594,287.1219482421875,285.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,4.2177671945309295e-12,4.3210132625550114e-18,-4.2177715313396194e-12,3.535549240527014e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.025580442932551e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,284.143310546875,282.0043640136719,289.7464294433594,287.1219482421875,285.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,4.2177671945309295e-12,4.3210132625550114e-18,-4.2177715313396194e-12,3.535549240527014e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.025580442932551e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,284.10748291015625,282.0141296386719,289.7464294433594,287.1219482421875,285.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,4.162109892846821e-12,3.702599801720567e-18,-4.1621137959746416e-12,5.2170260299300164e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.881938715087017e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,284.10748291015625,282.0141296386719,289.7464294433594,287.1219482421875,285.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,4.162109892846821e-12,3.702599801720567e-18,-4.1621137959746416e-12,5.2170260299300164e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.881938715087017e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558428458237366e-13,299.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,-2.6941627097668013e-13,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,-1.9898985887875642e-13,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,-2.6941486151385585e-13,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-1.2779604848314752e-12,285.1178283691406,294.1499938964844,284.0899658203125,282.0188293457031,289.7464294433594,287.1219482421875,285.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2602165404967949e-12,7.785239464072497e-18,1.2602087342411528e-12,-9.398220862568557e-14,0.0,0.0,0.0,0.0,60.0,1.8146948832509224e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,284.07275390625,282.0233764648437,289.7464294433594,287.1219482421875,285.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.362332886935823e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.751527065607661e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,284.0391540527344,282.0318298339844,289.7464294433594,287.1219482421875,285.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,4.2177671945309295e-12,4.3210132625550114e-18,-4.2177715313396194e-12,3.535549240527014e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6261708424281096e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,284.0391540527344,282.0318298339844,289.7464294433594,287.1219482421875,285.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,4.2177671945309295e-12,4.3210132625550114e-18,-4.2177715313396194e-12,3.535549240527014e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6261708424281096e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,284.0067138671875,282.0392761230469,289.7464294433594,287.1219482421875,285.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.204559347232903e-12,8.403652924906941e-18,1.2045508904559576e-12,-1.775458794740781e-12,0.0,0.0,0.0,0.0,60.0,1.5113575955183478e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,284.0067138671875,282.0392761230469,289.7464294433594,287.1219482421875,285.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.204559347232903e-12,8.403652924906941e-18,1.2045508904559576e-12,-1.775458794740781e-12,0.0,0.0,0.0,0.0,60.0,1.5113575955183478e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.9754333496094,282.0454406738281,289.7464294433594,287.1219482421875,285.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,4.162109892846821e-12,3.702599801720567e-18,-4.1621137959746416e-12,5.2170260299300164e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4066093854125938e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.9754333496094,282.0454406738281,289.7464294433594,287.1219482421875,285.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,4.162109892846821e-12,3.702599801720567e-18,-4.1621137959746416e-12,5.2170260299300164e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4066093854125938e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
