time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181380,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.9453430175781,282.0500793457031,289.7464294433594,287.1219482421875,285.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.204559347232903e-12,8.403652097726329e-18,1.2045508904559576e-12,-1.775458794740781e-12,0.0,0.0,0.0,0.0,60.0,1.3054817600277602e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.9453430175781,282.0500793457031,289.7464294433594,287.1219482421875,285.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.204559347232903e-12,8.403652097726329e-18,1.2045508904559576e-12,-1.775458794740781e-12,0.0,0.0,0.0,0.0,60.0,1.3054817600277602e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.9307556152344,282.0517578125,289.7464294433594,287.1219482421875,285.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.362332473345517e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2583906254803878e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.9164733886719,282.052978515625,289.7464294433594,287.1219482421875,285.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.362332473345517e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.213326072502241e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.8888244628906,282.05389404296875,289.7464294433594,287.1219482421875,285.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,1.4509467845952306e-12,5.743919839691685e-18,-1.4509525308667448e-12,2.5615219580860105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1270909681115882e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.8888244628906,282.05389404296875,289.7464294433594,287.1219482421875,285.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,1.4509467845952306e-12,5.743919839691685e-18,-1.4509525308667448e-12,2.5615219580860105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1270909681115882e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558428458237366e-13,299.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,-2.6941627097668013e-13,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,-1.9898985887875642e-13,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,-2.6941486151385585e-13,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.8624267578125,282.05255126953125,289.7464294433594,287.1219482421875,285.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2602165404967949e-12,7.785239464072497e-18,1.2602087342411528e-12,-9.398220862568557e-14,0.0,0.0,0.0,0.0,60.0,1.0471179621163174e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558428458237366e-13,299.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,-2.6941627097668013e-13,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,-1.9898985887875642e-13,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,-2.6941486151385585e-13,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.8624267578125,282.05255126953125,289.7464294433594,287.1219482421875,285.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2602165404967949e-12,7.785239464072497e-18,1.2602087342411528e-12,-9.398220862568557e-14,0.0,0.0,0.0,0.0,60.0,1.0471179621163174e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,5.116856916474732e-13,299.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,5.388325419533605e-13,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,3.9797971775751284e-13,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,5.388297230277117e-13,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5559209696629503e-12,285.1178283691406,294.1499938964844,283.8373107910156,282.0487060546875,289.7464294433594,287.1219482421875,285.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,1.562261171123014e-12,6.980745934179961e-18,-1.5622681100169178e-12,-8.014314038795599e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.729288876769715e-07,-0.0,-2.0267154052839512e-24,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,5.116856916474732e-13,299.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,5.388325419533605e-13,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,3.9797971775751284e-13,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,5.388297230277117e-13,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5559209696629503e-12,285.1178283691406,294.1499938964844,283.8373107910156,282.0487060546875,289.7464294433594,287.1219482421875,285.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,1.562261171123014e-12,6.980745934179961e-18,-1.5622681100169178e-12,-8.014314038795599e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.729288876769715e-07,-0.0,-2.0267154052839512e-24,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558428458237366e-13,299.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,-2.6941627097668013e-13,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,-1.9898985887875642e-13,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,-2.6941486151385585e-13,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.8135070800781,282.04217529296875,289.7464294433594,287.1219482421875,285.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2602165404967949e-12,7.785239464072497e-18,1.2602087342411528e-12,-9.398220862568557e-14,0.0,0.0,0.0,0.0,60.0,9.042277611115423e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558428458237366e-13,299.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,-2.6941627097668013e-13,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,-1.9898985887875642e-13,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,-2.6941486151385585e-13,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.8135070800781,282.04217529296875,289.7464294433594,287.1219482421875,285.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2602165404967949e-12,7.785239464072497e-18,1.2602087342411528e-12,-9.398220862568557e-14,0.0,0.0,0.0,0.0,60.0,9.042277611115423e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.80206298828125,282.0378112792969,289.7464294433594,287.1219482421875,285.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.362332473345517e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.717330501895049e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.7909851074219,282.0326843261719,289.7464294433594,287.1219482421875,285.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,1.4509467845952306e-12,5.743919839691685e-18,-1.4509525308667448e-12,2.5615219580860105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.422213682024449e-07,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.7698059082031,282.0199584960937,289.7464294433594,287.1219482421875,285.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.362332473345517e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.839038858037384e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.7698059082031,282.0199584960937,289.7464294433594,287.1219482421875,285.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.362332473345517e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.839038858037384e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558428458237366e-13,299.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,-2.6941627097668013e-13,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,-1.9898985887875642e-13,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,-2.6941486151385585e-13,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.75,282.0038146972656,289.7464294433594,287.1219482421875,285.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,4.1064530248435815e-12,3.084186961271582e-18,-4.106456060609665e-12,6.8985026024925836e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.269755428751523e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558428458237366e-13,299.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,-2.6941627097668013e-13,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,-1.9898985887875642e-13,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,-2.6941486151385585e-13,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.75,282.0038146972656,289.7464294433594,287.1219482421875,285.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,4.1064530248435815e-12,3.084186961271582e-18,-4.106456060609665e-12,6.8985026024925836e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.269755428751523e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.73291015625,281.9877624511719,289.7464294433594,287.1219482421875,285.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.204559347232903e-12,8.403652924906941e-18,1.2045508904559576e-12,-1.775458794740781e-12,0.0,0.0,0.0,0.0,60.0,6.746697067683272e-07,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.73291015625,281.9877624511719,289.7464294433594,287.1219482421875,285.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.204559347232903e-12,8.403652924906941e-18,1.2045508904559576e-12,-1.775458794740781e-12,0.0,0.0,0.0,0.0,60.0,6.746697067683272e-07,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.7197265625,281.9753723144531,289.7464294433594,287.1219482421875,285.2108764648437,0.0,0.0,0.0,0.0,1.0,1.0,1.4509467845952306e-12,5.743920253281992e-18,-1.4509525308667448e-12,2.5615219580860105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.265993874876585e-07,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.7197265625,281.9753723144531,289.7464294433594,287.1219482421875,285.2108764648437,0.0,0.0,0.0,0.0,1.0,1.0,1.4509467845952306e-12,5.743920253281992e-18,-1.4509525308667448e-12,2.5615219580860105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.265993874876585e-07,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.7144775390625,281.970458984375,289.7464294433594,287.1219482421875,285.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.362332886935823e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.058774602024641e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.7101135253906,281.9663391113281,289.7464294433594,287.1219482421875,285.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.362332886935823e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.837209187120607e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.7038269042969,281.96044921875,289.7464294433594,287.1219482421875,285.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.362332886935823e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.416167141447659e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.7038269042969,281.96044921875,289.7464294433594,287.1219482421875,285.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.362332886935823e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.416167141447659e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.7005615234375,281.9573669433594,289.7464294433594,287.1219482421875,285.21099853515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.362332886935823e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.030647685089207e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.7005615234375,281.9573669433594,289.7464294433594,287.1219482421875,285.21099853515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.362332886935823e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.030647685089207e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.70001220703125,281.95684814453125,289.7464294433594,287.1219482421875,285.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,1.4509467845952306e-12,5.743919839691685e-18,-1.4509525308667448e-12,2.5615219580860105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.699096791682678e-07,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.70001220703125,281.95684814453125,289.7464294433594,287.1219482421875,285.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,1.4509467845952306e-12,5.743919839691685e-18,-1.4509525308667448e-12,2.5615219580860105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.699096791682678e-07,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558428458237366e-13,299.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,-2.6941627097668013e-13,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,-1.9898985887875642e-13,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,-2.6941486151385585e-13,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.701904296875,281.9586486816406,289.7464294433594,287.1219482421875,285.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2602165404967949e-12,7.785239464072497e-18,1.2602087342411528e-12,-9.398220862568557e-14,0.0,0.0,0.0,0.0,60.0,4.354338614120934e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558428458237366e-13,299.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,-2.6941627097668013e-13,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,-1.9898985887875642e-13,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,-2.6941486151385585e-13,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.701904296875,281.9586486816406,289.7464294433594,287.1219482421875,285.2110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2602165404967949e-12,7.785239464072497e-18,1.2602087342411528e-12,-9.398220862568557e-14,0.0,0.0,0.0,0.0,60.0,4.354338614120934e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.70367431640625,281.9602966308594,289.7464294433594,287.1219482421875,285.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.362332886935823e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.210651241010055e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.7059326171875,281.9624328613281,289.7464294433594,287.1219482421875,285.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.362332886935823e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.053528925851424e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.7118225097656,281.96795654296875,289.7464294433594,287.1219482421875,285.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.4509467845952306e-12,5.743919839691685e-18,-1.4509525308667448e-12,2.5615219580860105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.757501474410674e-07,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.7118225097656,281.96795654296875,289.7464294433594,287.1219482421875,285.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.4509467845952306e-12,5.743919839691685e-18,-1.4509525308667448e-12,2.5615219580860105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.757501474410674e-07,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.71929931640625,281.9749755859375,289.7464294433594,287.1219482421875,285.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,1.4509467845952306e-12,5.743920253281992e-18,-1.4509525308667448e-12,2.5615219580860105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.491076370210067e-07,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.71929931640625,281.9749755859375,289.7464294433594,287.1219482421875,285.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,1.4509467845952306e-12,5.743920253281992e-18,-1.4509525308667448e-12,2.5615219580860105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.491076370210067e-07,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.72802734375,281.9831848144531,289.7464294433594,287.1219482421875,285.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.3623337141164374e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.243324044888141e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.72802734375,281.9831848144531,289.7464294433594,287.1219482421875,285.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.3623337141164374e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.243324044888141e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
