time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183780,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.7377624511719,281.9923095703125,289.7464294433594,287.1219482421875,285.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.3623337141164374e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.014699814229971e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.7377624511719,281.9923095703125,289.7464294433594,287.1219482421875,285.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.3623337141164374e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.014699814229971e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.7428894042969,281.99713134765625,289.7464294433594,287.1219482421875,285.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.4509467845952306e-12,5.743920253281992e-18,-1.4509525308667448e-12,2.5615219580860105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9079021146571904e-07,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.7481689453125,282.0021057128906,289.7464294433594,287.1219482421875,285.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.204559347232903e-12,8.403652924906941e-18,1.2045508904559576e-12,-1.775458794740781e-12,0.0,0.0,0.0,0.0,60.0,2.7974610361525265e-07,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.7590026855469,282.01226806640625,289.7464294433594,287.1219482421875,285.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.4509467845952306e-12,5.743920253281992e-18,-1.4509525308667448e-12,2.5615219580860105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.60276578956109e-07,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.7590026855469,282.01226806640625,289.7464294433594,287.1219482421875,285.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.4509467845952306e-12,5.743920253281992e-18,-1.4509525308667448e-12,2.5615219580860105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.60276578956109e-07,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,5.116856916474732e-13,299.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,5.388325419533605e-13,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,3.9797971775751284e-13,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,5.388297230277117e-13,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5559209696629503e-12,285.1178283691406,294.1499938964844,283.7699279785156,282.02252197265625,289.7464294433594,287.1219482421875,285.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.562261171123014e-12,6.980746761360574e-18,-1.5622681100169178e-12,-8.014314038795599e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.421733711344132e-07,-0.0,-2.0267154052839512e-24,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,5.116856916474732e-13,299.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,5.388325419533605e-13,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,3.9797971775751284e-13,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,5.388297230277117e-13,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.5559209696629503e-12,285.1178283691406,294.1499938964844,283.7699279785156,282.02252197265625,289.7464294433594,287.1219482421875,285.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.562261171123014e-12,6.980746761360574e-18,-1.5622681100169178e-12,-8.014314038795599e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.421733711344132e-07,-0.0,-2.0267154052839512e-24,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,297.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.7806701660156,282.0326232910156,289.7464294433594,287.1219482421875,285.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.204559347232903e-12,8.403653752087554e-18,1.2045508904559576e-12,-1.775458794740781e-12,0.0,0.0,0.0,0.0,60.0,2.254819548852538e-07,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,297.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.7806701660156,282.0326232910156,289.7464294433594,287.1219482421875,285.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.204559347232903e-12,8.403653752087554e-18,1.2045508904559576e-12,-1.775458794740781e-12,0.0,0.0,0.0,0.0,60.0,2.254819548852538e-07,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.7909851074219,282.04229736328125,289.7464294433594,287.1219482421875,285.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.3623337141164374e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.121379480968244e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.7909851074219,282.04229736328125,289.7464294433594,287.1219482421875,285.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.3623337141164374e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.121379480968244e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.7958374023437,282.046875,289.7464294433594,287.1219482421875,285.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.3623337141164374e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0548871759729082e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.8005065917969,282.0512390136719,289.7464294433594,287.1219482421875,285.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.204559347232903e-12,8.403652924906941e-18,1.2045508904559576e-12,-1.775458794740781e-12,0.0,0.0,0.0,0.0,60.0,1.972910297354247e-07,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.8089904785156,282.0592041015625,289.7464294433594,287.1219482421875,285.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,1.4509467845952306e-12,5.743920253281992e-18,-1.4509525308667448e-12,2.5615219580860105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8194313611275e-07,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.8089904785156,282.0592041015625,289.7464294433594,287.1219482421875,285.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,1.4509467845952306e-12,5.743920253281992e-18,-1.4509525308667448e-12,2.5615219580860105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8194313611275e-07,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.8161315917969,282.06591796875,289.7464294433594,287.1219482421875,285.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,4.2177671945309295e-12,4.321014089735624e-18,-4.2177715313396194e-12,3.535549240527014e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6884959563867596e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.8161315917969,282.06591796875,289.7464294433594,287.1219482421875,285.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,4.2177671945309295e-12,4.321014089735624e-18,-4.2177715313396194e-12,3.535549240527014e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6884959563867596e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.8216552734375,282.07110595703125,289.7464294433594,287.1219482421875,285.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.204559347232903e-12,8.403653752087554e-18,1.2045508904559576e-12,-1.775458794740781e-12,0.0,0.0,0.0,0.0,60.0,1.571678893697026e-07,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.8216552734375,282.07110595703125,289.7464294433594,287.1219482421875,285.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.204559347232903e-12,8.403653752087554e-18,1.2045508904559576e-12,-1.775458794740781e-12,0.0,0.0,0.0,0.0,60.0,1.571678893697026e-07,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.8252258300781,282.074462890625,289.7464294433594,287.1219482421875,285.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1489021539690114e-12,9.022066385741386e-18,1.1488931550909798e-12,-3.456935475723566e-12,0.0,0.0,0.0,0.0,60.0,1.4626041888732288e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.8252258300781,282.074462890625,289.7464294433594,287.1219482421875,285.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1489021539690114e-12,9.022066385741386e-18,1.1488931550909798e-12,-3.456935475723566e-12,0.0,0.0,0.0,0.0,60.0,1.4626041888732288e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.82623291015625,282.07537841796875,289.7464294433594,287.1219482421875,285.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1489021539690114e-12,9.022066385741386e-18,1.1488931550909798e-12,-3.456935475723566e-12,0.0,0.0,0.0,0.0,60.0,1.42639763112129e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.8266296386719,282.0757751464844,289.7464294433594,287.1219482421875,285.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.204559347232903e-12,8.403653752087554e-18,1.2045508904559576e-12,-1.775458794740781e-12,0.0,0.0,0.0,0.0,60.0,1.3722018366024713e-07,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.82550048828125,282.07470703125,289.7464294433594,287.1219482421875,285.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.362334127706742e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.759619175980333e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.82550048828125,282.07470703125,289.7464294433594,287.1219482421875,285.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.362334127706742e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.759619175980333e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.82159423828125,282.071044921875,289.7464294433594,287.1219482421875,285.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,4.2177671945309295e-12,4.3210145033259295e-18,-4.2177715313396194e-12,3.535549240527014e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2940278111273074e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.82159423828125,282.071044921875,289.7464294433594,287.1219482421875,285.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,4.2177671945309295e-12,4.3210145033259295e-18,-4.2177715313396194e-12,3.535549240527014e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2940278111273074e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558428458237366e-13,299.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,-2.6941627097668013e-13,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,-1.9898985887875642e-13,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,-2.6941486151385585e-13,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.8146057128906,282.0644836425781,289.7464294433594,287.1219482421875,285.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2602165404967949e-12,7.785241118433722e-18,1.2602087342411528e-12,-9.398220862568557e-14,0.0,0.0,0.0,0.0,60.0,-2.842092783339467e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558428458237366e-13,299.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,-2.6941627097668013e-13,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,-1.9898985887875642e-13,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,-2.6941486151385585e-13,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.8146057128906,282.0644836425781,289.7464294433594,287.1219482421875,285.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2602165404967949e-12,7.785241118433722e-18,1.2602087342411528e-12,-9.398220862568557e-14,0.0,0.0,0.0,0.0,60.0,-2.842092783339467e-07,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.8042297363281,282.05474853515625,289.7464294433594,287.1219482421875,285.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,4.2177671945309295e-12,4.3210145033259295e-18,-4.2177715313396194e-12,3.535549240527014e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.607572432595134e-09,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.8042297363281,282.05474853515625,289.7464294433594,287.1219482421875,285.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,4.2177671945309295e-12,4.3210145033259295e-18,-4.2177715313396194e-12,3.535549240527014e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.607572432595134e-09,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.558428458237366e-13,299.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.6941627097668013e-13,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.9898985887875642e-13,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.6941486151385585e-13,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.7976989746094,282.0486145019531,289.7464294433594,287.1219482421875,285.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,1.5066039778591225e-12,6.362334127706742e-18,-1.50661037465194e-12,8.800452228931166e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.251749447485963e-08,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0,299.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0,297.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0,285.1178283691406,294.1499938964844,283.79022216796875,282.04156494140625,289.7464294433594,287.1219482421875,285.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,1.4509467845952306e-12,5.7439206668722986e-18,-1.4509525308667448e-12,2.5615219580860105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.5721507408179625e-08,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558428458237366e-13,299.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,-2.6941627097668013e-13,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,-1.9898985887875642e-13,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,-2.6941486151385585e-13,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.772216796875,282.0246887207031,289.7464294433594,287.1219482421875,285.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2602165404967949e-12,7.78524029125311e-18,1.2602087342411528e-12,-9.398220862568557e-14,0.0,0.0,0.0,0.0,60.0,7.806020363432253e-08,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,-2.558428458237366e-13,299.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,-2.6941627097668013e-13,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,-1.9898985887875642e-13,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,-2.6941486151385585e-13,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,-1.2779604848314752e-12,285.1178283691406,294.1499938964844,283.772216796875,282.0246887207031,289.7464294433594,287.1219482421875,285.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2602165404967949e-12,7.78524029125311e-18,1.2602087342411528e-12,-9.398220862568557e-14,0.0,0.0,0.0,0.0,60.0,7.806020363432253e-08,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.3019841871297901e-09,299.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,1.3710593771421031e-09,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.0126594007786591e-09,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,1.3710522717147455e-09,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,6.503541261082546e-09,285.1178283691406,294.1499938964844,283.75,282.0038146972656,289.7464294433594,287.1219482421875,285.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3877664351014118e-08,1.7363362267083793e-14,1.3877646587445724e-08,-3.1751824280945584e-08,0.0,0.0,0.0,-7.817288860678674e-08,60.0,-8.498520401190035e-06,-0.0,-1.3121928362036976e-17,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.3019841871297901e-09,299.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,1.3710593771421031e-09,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.0126594007786591e-09,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,1.3710522717147455e-09,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,6.503541261082546e-09,285.1178283691406,294.1499938964844,283.75,282.0038146972656,289.7464294433594,287.1219482421875,285.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3877664351014118e-08,1.7363362267083793e-14,1.3877646587445724e-08,-3.1751824280945584e-08,0.0,0.0,0.0,-7.817288860678674e-08,60.0,-8.498520401190035e-06,-0.0,-1.3121928362036976e-17,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.718266914480411e-09,299.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,8.127750028563696e-09,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,6.003125996301151e-09,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,8.12770739599955e-09,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,3.8553512382577544e-08,285.1178283691406,294.1499938964844,283.7240295410156,281.9794311523437,289.7464294433594,287.1219482421875,285.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-8.223146608088427e-08,1.0282843776769289e-13,8.223135949947391e-08,-1.8817185321040602e-07,0.0,0.0,0.0,-4.631874617189169e-07,60.0,-1.294137109653093e-05,-0.0,-4.611325715400032e-16,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
