time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186120,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.718266914480411e-09,299.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,8.127750028563696e-09,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,6.003125996301151e-09,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,8.12770739599955e-09,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,3.8553512382577544e-08,285.1178283691406,294.1499938964844,283.7240295410156,281.9794311523437,289.7464294433594,287.1219482421875,285.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-8.223146608088427e-08,1.0282843776769289e-13,8.223135949947391e-08,-1.8817185321040602e-07,0.0,0.0,0.0,-4.631874617189169e-07,60.0,-1.294137109653093e-05,-0.0,-4.611325715400032e-16,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.386704013839335e-07,299.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,1.46027389291703e-07,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.0785528559154045e-07,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,1.4602662190554838e-07,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,6.926724722688959e-07,285.1178283691406,294.1499938964844,283.6951599121094,281.9523010253906,289.7464294433594,287.1219482421875,285.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4775289400859035e-06,1.848035179746743e-12,1.4775270074096625e-06,-3.380970838406938e-06,0.0,0.0,0.0,-8.322502253577113e-06,60.0,-0.0009297457872889,-0.0,-1.48851688353685e-13,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,1.386704013839335e-07,299.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,1.46027389291703e-07,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,1.0785528559154045e-07,297.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,1.4602662190554838e-07,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,6.926724722688959e-07,285.1178283691406,294.1499938964844,283.6951599121094,281.9523010253906,289.7464294433594,287.1219482421875,285.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4775289400859035e-06,1.848035179746743e-12,1.4775270074096625e-06,-3.380970838406938e-06,0.0,0.0,0.0,-8.322502253577113e-06,60.0,-0.0009297457872889,-0.0,-1.48851688353685e-13,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,2.6614998205332085e-07,299.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,2.8027025678056816e-07,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,2.0700656477856685e-07,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,2.802687788516778e-07,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.329445694864262e-06,285.1178283691406,294.1499938964844,283.6797180175781,281.93780517578125,289.7464294433594,287.1219482421875,285.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.8358019790175604e-06,3.546908643528579e-12,2.8357983410387533e-06,-6.489067800430348e-06,0.0,0.0,0.0,-1.5973273548297584e-05,60.0,-0.0018190753180533,-0.0,-5.483263582767295e-13,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,5.33842694494524e-07,299.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,5.621650984721782e-07,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,4.152130372858665e-07,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,5.621621426143975e-07,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,2.666597538336646e-06,285.1177978515625,294.1499938964844,283.6636047363281,281.92266845703125,289.7464294433594,287.1219482421875,285.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-5.688052624464035e-06,7.1143486067570816e-12,5.688045803253772e-06,-1.3015766853641251e-05,0.0,0.0,0.0,-3.203919914085418e-05,60.0,-0.0036266839597374,-0.0,-2.2060372192184152e-12,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,1.5598404843331082e-06,299.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,1.6425959756816155e-06,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,1.2132152278354624e-06,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,1.642587335481949e-06,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,7.791559255565517e-06,285.1176452636719,294.1499938964844,283.6295471191406,281.89068603515625,289.7464294433594,287.1219482421875,285.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6620097085251473e-05,2.078765284907469e-11,1.662007525737863e-05,-3.803109575528652e-05,0.0,0.0,0.0,-9.361631236970425e-05,60.0,-0.0116472076624631,-0.0,-1.8834177273330248e-11,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,1.5598404843331082e-06,299.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,1.6425959756816155e-06,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,1.2132152278354624e-06,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,1.642587335481949e-06,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,7.791559255565517e-06,285.1176452636719,294.1499938964844,283.6295471191406,281.89068603515625,289.7464294433594,287.1219482421875,285.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6620097085251473e-05,2.078765284907469e-11,1.662007525737863e-05,-3.803109575528652e-05,0.0,0.0,0.0,-9.361631236970425e-05,60.0,-0.0116472076624631,-0.0,-1.8834177273330248e-11,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,3.363970336067723e-06,299.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,3.542441618265002e-06,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,2.6164341306866845e-06,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,3.542423200997291e-06,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,1.6803367543616332e-05,285.11773681640625,294.1499938964844,283.5932006835937,281.8565673828125,289.7462463378906,287.12213134765625,285.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.584333535400219e-05,4.483120125131634e-11,3.584329169825651e-05,-8.201869786716998e-05,0.0,0.0,0.0,-0.0002018953673541,60.0,-0.02906034886837,-0.0,-8.759726277673963e-11,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,3.363970336067723e-06,299.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,3.542441618265002e-06,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,2.6164341306866845e-06,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,3.542423200997291e-06,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,1.6803367543616332e-05,285.11773681640625,294.1499938964844,283.5932006835937,281.8565673828125,289.7462463378906,287.12213134765625,285.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.584333535400219e-05,4.483120125131634e-11,3.584329169825651e-05,-8.201869786716998e-05,0.0,0.0,0.0,-0.0002018953673541,60.0,-0.02906034886837,-0.0,-8.759726277673963e-11,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,5.535525360755855e-06,299.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,5.8292062021791935e-06,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,4.305430138629163e-06,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,5.829175734106684e-06,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,2.7650503398035653e-05,285.11822509765625,294.1499938964844,283.5548095703125,281.82049560546875,289.7456359863281,287.1225891113281,285.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.89817063882947e-05,7.377150279541667e-11,5.898163362871856e-05,-0.0001349649974144,0.0,0.0,0.0,-0.0003322272095829,60.0,-0.0529118813574314,-0.0,-2.371941532075539e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,5.535525360755855e-06,299.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,5.8292062021791935e-06,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,4.305430138629163e-06,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,5.829175734106684e-06,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,2.7650503398035653e-05,285.11822509765625,294.1499938964844,283.5548095703125,281.82049560546875,289.7456359863281,287.1225891113281,285.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.89817063882947e-05,7.377150279541667e-11,5.898163362871856e-05,-0.0001349649974144,0.0,0.0,0.0,-0.0003322272095829,60.0,-0.0529118813574314,-0.0,-2.371941532075539e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,8.415117008553352e-06,299.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,8.86157158674905e-06,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,6.545123596879421e-06,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,8.86152520251926e-06,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,4.2034353100461885e-05,285.1189880371094,294.1499938964844,283.5145263671875,281.7826538085937,289.74444580078125,287.1233215332031,285.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.966401946963742e-05,1.1214754125354888e-10,8.96639030543156e-05,-0.0002051739138551,0.0,0.0,0.0,-0.0005050520412623,60.0,-0.0887075215578079,-0.0,-5.481590736877703e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,8.415117008553352e-06,299.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,8.86157158674905e-06,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,6.545123596879421e-06,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,8.86152520251926e-06,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,4.2034353100461885e-05,285.1189880371094,294.1499938964844,283.5145263671875,281.7826538085937,289.74444580078125,287.1233215332031,285.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.966401946963742e-05,1.1214754125354888e-10,8.96639030543156e-05,-0.0002051739138551,0.0,0.0,0.0,-0.0005050520412623,60.0,-0.0887075215578079,-0.0,-5.481590736877703e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,1.0898440450546332e-05,299.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,1.1476644431240857e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,8.476607035845518e-06,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,1.147658440459054e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,5.443879854283296e-05,285.11993408203125,294.1499938964844,283.4937438964844,281.7631530761719,289.7431030273437,287.1238708496094,285.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161238760687,1.4524234592805383e-10,0.0001161237305495,-0.0002657209115568,0.0,0.0,0.0,-0.0006540929898619,60.0,-0.1101116463541984,-0.0,-9.194221495256727e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,1.473331303714076e-05,299.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,1.5514970073127188e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,1.1459299457783343e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,1.5514890037593432e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,7.359436858678237e-05,285.1213684082031,294.1499938964844,283.4725952148437,281.7432861328125,289.7407531738281,287.1242980957031,285.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000156984446221,1.9634892323150408e-10,0.0001569842424942,-0.0003592204884625,0.0,0.0,0.0,-0.0008842491079121,60.0,-0.1432475745677948,-0.0,-1.680300898421194e-09,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,2.7614247301244177e-05,299.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,2.907928683271166e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,2.147785380657297e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,2.9079135856591165e-05,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,0.0001379359309794,285.1263732910156,294.1499938964844,283.42919921875,281.7025451660156,289.72930908203125,287.1212463378906,285.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942316641565,3.680115101545312e-10,0.0002942312858067,-0.0006732773035764,0.0,0.0,0.0,-0.0016573251923546,60.0,-0.263364166021347,-0.0,-5.9027263077382486e-09,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,2.7614247301244177e-05,299.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,2.907928683271166e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,2.147785380657297e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,2.9079135856591165e-05,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,0.0001379359309794,285.1263732910156,294.1499938964844,283.42919921875,281.7025451660156,289.72930908203125,287.1212463378906,285.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942316641565,3.680115101545312e-10,0.0002942312858067,-0.0006732773035764,0.0,0.0,0.0,-0.0016573251923546,60.0,-0.263364166021347,-0.0,-5.9027263077382486e-09,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,4.597364750225097e-05,299.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,4.8412723117508e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,3.5757457226281986e-05,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,4.841247209697031e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.0002296429884154,285.132080078125,294.1499938964844,283.38458251953125,281.6606140136719,289.6954040527344,287.095458984375,285.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986450658179,6.214920245106722e-10,0.0004986444255337,-0.0011352682486176,0.0,0.0,0.0,-0.0028073908761143,60.0,-0.4770820736885071,-0.0,-1.6360782950641806e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,4.597364750225097e-05,299.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,4.8412723117508e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,3.5757457226281986e-05,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,4.841247209697031e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.0002296429884154,285.132080078125,294.1499938964844,283.38458251953125,281.6606140136719,289.6954040527344,287.095458984375,285.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986450658179,6.214920245106722e-10,0.0004986444255337,-0.0011352682486176,0.0,0.0,0.0,-0.0028073908761143,60.0,-0.4770820736885071,-0.0,-1.6360782950641806e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,9.002564183901995e-05,299.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,9.480184235144408e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,7.002028723945841e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.48013475863263e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,0.0004496871843002,285.1363525390625,294.1499938964844,283.3388977050781,281.6177062988281,289.6287841796875,287.0505065917969,285.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006966345827095,8.35621127848185e-10,0.0006966337678022,-0.001500227022916,0.0,0.0,0.0,-0.0039183441549539,60.0,-0.7561498880386353,-0.0,-6.273622688013347e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,9.002564183901995e-05,299.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,9.480184235144408e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,7.002028723945841e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.48013475863263e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,0.0004496871843002,285.1363525390625,294.1499938964844,283.3388977050781,281.6177062988281,289.6287841796875,287.0505065917969,285.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006966345827095,8.35621127848185e-10,0.0006966337678022,-0.001500227022916,0.0,0.0,0.0,-0.0039183441549539,60.0,-0.7561498880386353,-0.0,-6.273622688013347e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.002212027553469e-05,299.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.479812433710322e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,7.001754420343786e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,9.479763684794308e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,0.0004496696637943,285.136474609375,294.1499938964844,283.2923889160156,281.57403564453125,289.547607421875,286.99481201171875,285.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007744348258711,9.091661867799416e-10,0.0007744339527562,-0.0016157774953171,0.0,0.0,0.0,-0.0043427073396742,60.0,-0.9388452172279358,-0.0,-6.273128860811994e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.002212027553469e-05,299.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.479812433710322e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,7.001754420343786e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,9.479763684794308e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,0.0004496696637943,285.136474609375,294.1499938964844,283.2923889160156,281.57403564453125,289.547607421875,286.99481201171875,285.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007744348258711,9.091661867799416e-10,0.0007744339527562,-0.0016157774953171,0.0,0.0,0.0,-0.0043427073396742,60.0,-0.9388452172279358,-0.0,-6.273128860811994e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,9.00213562999852e-05,299.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.479731670580804e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,7.00169475749135e-05,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,9.479683649260552e-05,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,0.0004496658802963,285.1372375488281,294.1499938964844,283.2688903808594,281.5519714355469,289.5074768066406,286.9657287597656,285.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007836933946236,9.174803694556031e-10,0.0007836924633011,-0.0016283772420138,0.0,0.0,0.0,-0.0043930099345743,60.0,-0.947809100151062,-0.0,-6.273020858316158e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,9.004675666801631e-05,299.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,9.48240704019554e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,7.003670179983601e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,9.482358291279525e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,0.0004497928312048,285.1390991210937,294.1499938964844,283.2452697753906,281.52978515625,289.46258544921875,286.9358825683594,285.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008254236308857,9.906397924197563e-10,0.0008254226413555,-0.0017789836274459,0.0,0.0,0.0,-0.004635892342776,60.0,-0.9883394241333008,-0.0,-6.27656007168298e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.019547724165022e-05,299.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,9.498067083768548e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,7.01523749739863e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,9.498019790044054e-05,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,0.0004505358228925,285.1395568847656,294.1499938964844,283.19775390625,281.4851379394531,289.3557434082031,286.8587341308594,285.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422420455142,1.3914628338440591e-09,0.0010422406485304,-0.0026159300468862,0.0,0.0,0.0,-0.0059072240255773,60.0,-1.3047651052474976,-0.0,-6.297305077396231e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.019547724165022e-05,299.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,9.498067083768548e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,7.01523749739863e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,9.498019790044054e-05,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,0.0004505358228925,285.1395568847656,294.1499938964844,283.19775390625,281.4851379394531,289.3557434082031,286.8587341308594,285.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422420455142,1.3914628338440591e-09,0.0010422406485304,-0.0026159300468862,0.0,0.0,0.0,-0.0059072240255773,60.0,-1.3047651052474976,-0.0,-6.297305077396231e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,9.058211435331032e-05,299.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,9.538781159790231e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,7.045308302622288e-05,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,9.53873386606574e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,0.0004524672112893,285.1391296386719,294.1499938964844,283.1499938964844,281.4403076171875,289.2505187988281,286.7126770019531,285.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651720756664,1.791802262118835e-09,0.0009651702712289,-0.0037454827688634,0.0,0.0,0.0,-0.0057010790333151,60.0,-1.3452578783035278,-0.0,-6.351404380211535e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,9.058211435331032e-05,299.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,9.538781159790231e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,7.045308302622288e-05,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,9.53873386606574e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,0.0004524672112893,285.1391296386719,294.1499938964844,283.1499938964844,281.4403076171875,289.2505187988281,286.7126770019531,285.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651720756664,1.791802262118835e-09,0.0009651702712289,-0.0037454827688634,0.0,0.0,0.0,-0.0057010790333151,60.0,-1.3452578783035278,-0.0,-6.351404380211535e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,9.093547851080076e-05,299.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,9.575992589816452e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,7.072792504914105e-05,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,9.57594529609196e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,0.0004542324168141,285.13873291015625,294.1499938964844,283.1022644042969,281.3954467773437,289.1455993652344,286.5053405761719,285.21099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968936830759,2.232014129077697e-09,0.0009689345606602,-0.0048990114592015,0.0,0.0,0.0,-0.0059193111956119,60.0,-1.3805643320083618,-0.0,-6.401050711701829e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,9.093547851080076e-05,299.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,9.575992589816452e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,7.072792504914105e-05,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,9.57594529609196e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,0.0004542324168141,285.13873291015625,294.1499938964844,283.1022644042969,281.3954467773437,289.1455993652344,286.5053405761719,285.21099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968936830759,2.232014129077697e-09,0.0009689345606602,-0.0048990114592015,0.0,0.0,0.0,-0.0059193111956119,60.0,-1.3805643320083618,-0.0,-6.401050711701829e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,9.101037721848115e-05,299.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,9.583878272678704e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,7.078616908984259e-05,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,9.583831706549972e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,0.0004546066338662,285.1383972167969,294.1499938964844,283.0547180175781,281.3507995605469,289.04150390625,286.269287109375,285.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697350906208,2.325281300841196e-09,0.0009697327623143,-0.0051434054039418,0.0,0.0,0.0,-0.0059655513614416,60.0,-1.4149342775344849,-0.0,-6.411593744815036e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,9.101037721848115e-05,299.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,9.583878272678704e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,7.078616908984259e-05,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,9.583831706549972e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,0.0004546066338662,285.1383972167969,294.1499938964844,283.0547180175781,281.3507995605469,289.04150390625,286.269287109375,285.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697350906208,2.325281300841196e-09,0.0009697327623143,-0.0051434054039418,0.0,0.0,0.0,-0.0059655513614416,60.0,-1.4149342775344849,-0.0,-6.411593744815036e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,9.099370072362944e-05,299.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,9.58212185651064e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,7.07731960574165e-05,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,9.58207601797767e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,0.000454523396911,285.1382141113281,294.1499938964844,283.0310974121094,281.32861328125,288.9897766113281,286.1517028808594,285.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695579647086,2.304482604742475e-09,0.0009695556364022,-0.005088903941214,0.0,0.0,0.0,-0.005955243948847,60.0,-1.43134343624115,-0.0,-6.40924184835967e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,9.089258674066514e-05,299.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,9.571473492542282e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,7.069455023156479e-05,297.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,9.571427654009312e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,0.0004540183581411,285.1380615234375,294.1499938964844,283.0075988769531,281.3065490722656,288.93829345703125,286.0436706542969,285.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684807155281,2.1784869463914447e-09,0.0009684785618446,-0.0047587482258677,0.0,0.0,0.0,-0.0058927838690578,60.0,-1.4466172456741333,-0.0,-6.395003282477775e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,9.087625949177892e-05,299.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,9.56975418375805e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,7.068184640957043e-05,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,9.569709072820842e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004539369256235,285.1377258300781,294.1499938964844,282.9610900878906,281.2628479003906,288.836181640625,285.8506774902344,285.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.1581043618823514e-09,0.000968302716501,-0.0047053396701812,0.0,0.0,0.0,-0.0058826715685427,60.0,-1.4760297536849976,-0.0,-6.392701834556648e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,9.087625949177892e-05,299.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,9.56975418375805e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,7.068184640957043e-05,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,9.569709072820842e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0004539369256235,285.1377258300781,294.1499938964844,282.9610900878906,281.2628479003906,288.836181640625,285.8506774902344,285.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.1581043618823514e-09,0.000968302716501,-0.0047053396701812,0.0,0.0,0.0,-0.0058826715685427,60.0,-1.4760297536849976,-0.0,-6.392701834556648e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,9.139342728303744e-05,299.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,9.624214726500212e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,7.108409045031294e-05,297.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.624169615563004e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,0.0004565203562378,285.137451171875,294.1499938964844,282.9154357910156,281.219970703125,288.7347717285156,285.623779296875,285.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738135850057,2.802400311807673e-09,0.0009738107910379,-0.0063936193473637,0.0,0.0,0.0,-0.0062020705081522,60.0,-1.510785460472107,-0.0,-6.465665336463644e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,9.139342728303744e-05,299.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,9.624214726500212e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,7.108409045031294e-05,297.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.624169615563004e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,0.0004565203562378,285.137451171875,294.1499938964844,282.9154357910156,281.219970703125,288.7347717285156,285.623779296875,285.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738135850057,2.802400311807673e-09,0.0009738107910379,-0.0063936193473637,0.0,0.0,0.0,-0.0062020705081522,60.0,-1.510785460472107,-0.0,-6.465665336463644e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
