time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188460,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.211791621055454e-05,299.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,9.700506052467972e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,7.164757698774338e-05,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,9.700460941530764e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.0004601393593475,285.13720703125,294.1499938964844,282.87078857421875,281.17803955078125,288.6335754394531,285.31915283203125,285.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815329685807,3.7049892043228275e-09,0.0009815292432904,-0.0087586203590035,0.0,0.0,0.0,-0.0066495244391262,60.0,-1.5511101484298706,-0.0,-6.568574661969252e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.211791621055454e-05,299.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,9.700506052467972e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,7.164757698774338e-05,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,9.700460941530764e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.0004601393593475,285.13720703125,294.1499938964844,282.87078857421875,281.17803955078125,288.6335754394531,285.31915283203125,285.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815329685807,3.7049892043228275e-09,0.0009815292432904,-0.0087586203590035,0.0,0.0,0.0,-0.0066495244391262,60.0,-1.5511101484298706,-0.0,-6.568574661969252e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.267500718124212e-05,299.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,9.759169915923847e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,7.208086753962561e-05,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,9.759125532582402e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,0.0004629221803043,285.136962890625,294.1499938964844,282.8274230957031,281.13726806640625,288.5326232910156,284.9594116210937,285.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874707320705,4.399030473223321e-09,0.0009874663082882,-0.0105770779773592,0.0,0.0,0.0,-0.0069936024956405,60.0,-1.5917192697525024,-0.0,-6.648258477071067e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.267500718124212e-05,299.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,9.759169915923847e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,7.208086753962561e-05,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,9.759125532582402e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,0.0004629221803043,285.136962890625,294.1499938964844,282.8274230957031,281.13726806640625,288.5326232910156,284.9594116210937,285.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874707320705,4.399030473223321e-09,0.0009874663082882,-0.0105770779773592,0.0,0.0,0.0,-0.0069936024956405,60.0,-1.5917192697525024,-0.0,-6.648258477071067e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,9.263026004191488e-05,299.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,9.754458005772904e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,7.204606663435698e-05,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,9.754413622431456e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,0.000462698721094,285.1368713378906,294.1499938964844,282.8062438964844,281.1174011230469,288.4824523925781,284.7861328125,285.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869938949123,4.3432595298043e-09,0.00098698947113,-0.0104309562593698,0.0,0.0,0.0,-0.0069659547880291,60.0,-1.6087976694107056,-0.0,-6.641837302368003e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,9.254964243154971e-05,299.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,9.745967690832912e-05,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,7.198335515568033e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,9.745924035087228e-05,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,0.0004622960695996,285.1367492675781,294.1499938964844,282.78546142578125,281.0978698730469,288.4325561523437,284.6272888183594,285.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861353319138,4.2427945601275505e-09,0.0009861310245469,-0.0101677319034934,0.0,0.0,0.0,-0.0069161532446742,60.0,-1.6234781742095947,-0.0,-6.630278903685395e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,9.2244656116236e-05,299.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.713850886328146e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,7.174614438554272e-05,297.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,9.713807958178222e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,0.0004607727751135,285.1365966796875,294.1499938964844,282.7452087402344,281.06005859375,288.3337097167969,284.36016845703125,285.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982885598205,3.862780761920703e-09,0.0009828817564994,-0.0091720549389719,0.0,0.0,0.0,-0.0067277648486196,60.0,-1.6478254795074463,-0.0,-6.58664873753878e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,9.2244656116236e-05,299.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.713850886328146e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,7.174614438554272e-05,297.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,9.713807958178222e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,0.0004607727751135,285.1365966796875,294.1499938964844,282.7452087402344,281.06005859375,288.3337097167969,284.36016845703125,285.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982885598205,3.862780761920703e-09,0.0009828817564994,-0.0091720549389719,0.0,0.0,0.0,-0.0067277648486196,60.0,-1.6478254795074463,-0.0,-6.58664873753878e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,9.197383769787848e-05,299.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,9.685331315267832e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,7.153550541261211e-05,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,9.685289114713667e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,0.0004594200872816,285.13641357421875,294.1499938964844,282.706787109375,281.0239562988281,288.2362670898437,284.1509094238281,285.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799990803003,3.525324254738393e-09,0.0009799955878406,-0.0082878628745675,0.0,0.0,0.0,-0.0065604704432189,60.0,-1.6688860654830933,-0.0,-6.548025055508333e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,9.197383769787848e-05,299.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,9.685331315267832e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,7.153550541261211e-05,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,9.685289114713667e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,0.0004594200872816,285.13641357421875,294.1499938964844,282.706787109375,281.0239562988281,288.2362670898437,284.1509094238281,285.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799990803003,3.525324254738393e-09,0.0009799955878406,-0.0082878628745675,0.0,0.0,0.0,-0.0065604704432189,60.0,-1.6688860654830933,-0.0,-6.548025055508333e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,9.193633013637736e-05,299.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,9.681381925474852e-05,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,7.150632882257923e-05,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,9.68133972492069e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0004592328332364,285.13629150390625,294.1499938964844,282.6704406738281,280.9898376464844,288.1400146484375,283.9751892089844,285.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795982623472,3.4785572200490833e-09,0.0009795947698876,-0.0081653241068124,0.0,0.0,0.0,-0.0065372814424335,60.0,-1.6908700466156006,-0.0,-6.542681774135417e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,9.193633013637736e-05,299.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,9.681381925474852e-05,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,7.150632882257923e-05,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,9.68133972492069e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0004592328332364,285.13629150390625,294.1499938964844,282.6704406738281,280.9898376464844,288.1400146484375,283.9751892089844,285.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795982623472,3.4785572200490833e-09,0.0009795947698876,-0.0081653241068124,0.0,0.0,0.0,-0.0065372814424335,60.0,-1.6908700466156006,-0.0,-6.542681774135417e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,9.211416181642562e-05,299.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,9.700107329990716e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,7.164463750086725e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,9.700065857032314e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0004601211985573,285.1361694335937,294.1499938964844,282.63641357421875,280.95782470703125,288.04473876953125,283.8106994628906,285.20684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981492223218,3.700070916323739e-09,0.0009814884979277,-0.0087457317858934,0.0,0.0,0.0,-0.0066470932215452,60.0,-1.7154462337493896,-0.0,-6.56801191212253e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,9.211416181642562e-05,299.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,9.700107329990716e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,7.164463750086725e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,9.700065857032314e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0004601211985573,285.1361694335937,294.1499938964844,282.63641357421875,280.95782470703125,288.04473876953125,283.8106994628906,285.20684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981492223218,3.700070916323739e-09,0.0009814884979277,-0.0087457317858934,0.0,0.0,0.0,-0.0066470932215452,60.0,-1.7154462337493896,-0.0,-6.56801191212253e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,9.223990491591394e-05,299.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.713348117657006e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,7.174243364715949e-05,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,9.713306644698604e-05,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,0.00046074934653,285.1361389160156,294.1499938964844,282.62030029296875,280.9427185058594,287.9974060058594,283.7294616699219,285.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828318143263,3.8567145033141514e-09,0.0009828279726207,-0.0091561628505587,0.0,0.0,0.0,-0.0067247478291392,60.0,-1.7283302545547483,-0.0,-6.585953116200471e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.236342157237232e-05,299.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,9.72635534708388e-05,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,7.183850539149716e-05,297.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.72631387412548e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,0.0004613664059434,285.1360778808594,294.1499938964844,282.6048278808594,280.9281921386719,287.9503479003906,283.6491394042969,285.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841478895395,4.0105874177243095e-09,0.0009841438150033,-0.009559329599142,0.0,0.0,0.0,-0.0068010301329195,60.0,-1.7411127090454102,-0.0,-6.603601576671282e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,9.255825716536492e-05,299.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.746872092364356e-05,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,7.199004176072776e-05,297.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,9.746831347001716e-05,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.0004623397253453,285.1360168457031,294.1499938964844,282.5759582519531,280.90106201171875,287.8568115234375,283.4933166503906,285.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862238075584,4.253295937672874e-09,0.0009862196166068,-0.0101952468976378,0.0,0.0,0.0,-0.0069213528186082,60.0,-1.7653820514678955,-0.0,-6.631486826336186e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,9.255825716536492e-05,299.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.746872092364356e-05,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,7.199004176072776e-05,297.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,9.746831347001716e-05,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.0004623397253453,285.1360168457031,294.1499938964844,282.5759582519531,280.90106201171875,287.8568115234375,283.4933166503906,285.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862238075584,4.253295937672874e-09,0.0009862196166068,-0.0101952468976378,0.0,0.0,0.0,-0.0069213528186082,60.0,-1.7653820514678955,-0.0,-6.631486826336186e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,9.263025276595728e-05,299.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.754453640198336e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,7.204603753052652e-05,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.754412894835696e-05,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0004626994777936,285.135986328125,294.1499938964844,282.54998779296875,280.8766784667969,287.7643127441406,283.3508605957031,285.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.34296243412291e-09,0.0009869867935776,-0.0104301776736974,0.0,0.0,0.0,-0.0069658071734011,60.0,-1.7860885858535769,-0.0,-6.641803196316688e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,9.263025276595728e-05,299.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.754453640198336e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,7.204603753052652e-05,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.754412894835696e-05,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0004626994777936,285.135986328125,294.1499938964844,282.54998779296875,280.8766784667969,287.7643127441406,283.3508605957031,285.2048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.34296243412291e-09,0.0009869867935776,-0.0104301776736974,0.0,0.0,0.0,-0.0069658071734011,60.0,-1.7860885858535769,-0.0,-6.641803196316688e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,297.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.256628254661337e-05,299.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,9.7477161034476e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,7.19962699804455e-05,297.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.747676085680725e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,0.0004623800050467,285.1359558105469,294.1499938964844,282.52618408203125,280.85565185546875,287.67303466796875,283.2265319824219,285.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.2632168906209245e-09,0.0009863052982836,-0.0102212401106953,0.0,0.0,0.0,-0.0069262757897377,60.0,-1.802640438079834,-0.0,-6.632627957969818e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,297.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.256628254661337e-05,299.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,9.7477161034476e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,7.19962699804455e-05,297.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.747676085680725e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,0.0004623800050467,285.1359558105469,294.1499938964844,282.52618408203125,280.85565185546875,287.67303466796875,283.2265319824219,285.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.2632168906209245e-09,0.0009863052982836,-0.0102212401106953,0.0,0.0,0.0,-0.0069262757897377,60.0,-1.802640438079834,-0.0,-6.632627957969818e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,9.239013161277398e-05,299.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,9.72916604951024e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,7.185926369857043e-05,297.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.729126759339124e-05,297.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0004615002253558,285.13592529296875,294.1499938964844,282.5036315917969,280.83837890625,287.5830383300781,283.1219177246094,285.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844326414167,4.0437213577604325e-09,0.0009844286832958,-0.0096461428329348,0.0,0.0,0.0,-0.0068174633197486,60.0,-1.8156542778015137,-0.0,-6.607405111935806e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,9.239013161277398e-05,299.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,9.72916604951024e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,7.185926369857043e-05,297.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.729126759339124e-05,297.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0004615002253558,285.13592529296875,294.1499938964844,282.5036315917969,280.83837890625,287.5830383300781,283.1219177246094,285.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844326414167,4.0437213577604325e-09,0.0009844286832958,-0.0096461428329348,0.0,0.0,0.0,-0.0068174633197486,60.0,-1.8156542778015137,-0.0,-6.607405111935806e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,9.227459668181837e-05,299.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.716999193187804e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,7.176939834607765e-05,297.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.716960630612448e-05,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,0.0004609231546055,285.13592529296875,294.1499938964844,282.4927673339844,280.8310546875,287.53857421875,283.0770874023437,285.20294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832014329731,3.8997547413544e-09,0.0009831975912675,-0.0092689329758286,0.0,0.0,0.0,-0.0067460928112268,60.0,-1.821048617362976,-0.0,-6.59088712495759e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,297.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,9.215517638949676e-05,299.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,9.704423428047448e-05,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,7.16765207471326e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,9.704384865472092e-05,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,0.0004603266716003,285.13592529296875,294.1499938964844,282.4822082519531,280.8246154785156,287.4945068359375,283.0366516113281,285.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819288970902,3.750955102077569e-09,0.0009819251717999,-0.008879056200385,0.0,0.0,0.0,-0.0066723264753818,60.0,-1.82595956325531,-0.0,-6.57383694147029e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.19629237614572e-05,299.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,9.684178075985984e-05,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,7.15269852662459e-05,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,9.684139513410628e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,0.000459366448922,285.1359558105469,294.1499938964844,282.4618835449219,280.8140869140625,287.4072570800781,282.965576171875,285.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798797545954,3.511392954180792e-09,0.0009798762621358,-0.0082513596862554,0.0,0.0,0.0,-0.0065535632893443,60.0,-1.835261940956116,-0.0,-6.54643343978023e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.19629237614572e-05,299.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,9.684178075985984e-05,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,7.15269852662459e-05,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,9.684139513410628e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,0.000459366448922,285.1359558105469,294.1499938964844,282.4618835449219,280.8140869140625,287.4072570800781,282.965576171875,285.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798797545954,3.511392954180792e-09,0.0009798762621358,-0.0082513596862554,0.0,0.0,0.0,-0.0065535632893443,60.0,-1.835261940956116,-0.0,-6.54643343978023e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.194295125780628e-05,299.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.682074596639724e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,7.151145109673962e-05,297.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.682036761660127e-05,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,0.0004592667683027,285.135986328125,294.1499938964844,282.4425048828125,280.8065795898437,287.3212890625,282.9038391113281,285.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796660160645,3.486475108616105e-09,0.0009796625236049,-0.0081860711798071,0.0,0.0,0.0,-0.0065412069670856,60.0,-1.8458260297775269,-0.0,-6.54358629503804e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.194295125780628e-05,299.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.682074596639724e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,7.151145109673962e-05,297.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.682036761660127e-05,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,0.0004592667683027,285.135986328125,294.1499938964844,282.4425048828125,280.8065795898437,287.3212890625,282.9038391113281,285.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796660160645,3.486475108616105e-09,0.0009796625236049,-0.0081860711798071,0.0,0.0,0.0,-0.0065412069670856,60.0,-1.8458260297775269,-0.0,-6.54358629503804e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,9.214946476276964e-05,299.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,9.703820251161233e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,7.16720605851151e-05,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,9.7037831437774e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,0.0004602984117809,285.13604736328125,294.1499938964844,282.424072265625,280.8018798828125,287.2364196777344,282.8447570800781,285.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818654507398,3.743726662008839e-09,0.0009818617254495,-0.0088601177558302,0.0,0.0,0.0,-0.0066687348298728,60.0,-1.8598088026046755,-0.0,-6.573009869725865e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,9.214946476276964e-05,299.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,9.703820251161233e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,7.16720605851151e-05,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,9.7037831437774e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,0.0004602984117809,285.13604736328125,294.1499938964844,282.424072265625,280.8018798828125,287.2364196777344,282.8447570800781,285.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818654507398,3.743726662008839e-09,0.0009818617254495,-0.0088601177558302,0.0,0.0,0.0,-0.0066687348298728,60.0,-1.8598088026046755,-0.0,-6.573009869725865e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,9.246310219168664e-05,299.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,9.736848005559295e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,7.191600889200345e-05,297.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,9.736810898175464e-05,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.0004618651873897,285.1361083984375,294.1499938964844,282.406494140625,280.7996826171875,287.1524353027344,282.7848815917969,285.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852070361375,4.134457665116997e-09,0.0009852029616013,-0.0098838824778795,0.0,0.0,0.0,-0.0068624373525381,60.0,-1.8765459060668943,-0.0,-6.617825931698462e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,9.246310219168664e-05,299.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,9.736848005559295e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,7.191600889200345e-05,297.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,9.736810898175464e-05,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.0004618651873897,285.1361083984375,294.1499938964844,282.406494140625,280.7996826171875,287.1524353027344,282.7848815917969,285.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852070361375,4.134457665116997e-09,0.0009852029616013,-0.0098838824778795,0.0,0.0,0.0,-0.0068624373525381,60.0,-1.8765459060668943,-0.0,-6.617825931698462e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,9.258571662940084e-05,299.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,9.749759919941424e-05,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,7.201136759249493e-05,297.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,9.749722812557592e-05,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,0.0004624777066055,285.1361389160156,294.1499938964844,282.3979797363281,280.7994689941406,287.1107788085937,282.7550048828125,285.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865136817097,4.287206145647815e-09,0.0009865093743428,-0.010284093208611,0.0,0.0,0.0,-0.0069381627254188,60.0,-1.885014772415161,-0.0,-6.635386995412773e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,297.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,9.265357221011072e-05,299.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,9.756904910318552e-05,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,7.206414011307061e-05,297.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,9.75686780293472e-05,297.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,0.0004628166789188,285.1361999511719,294.1499938964844,282.3896484375,280.7998046875,287.06939697265625,282.72589111328125,285.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872368536889,4.371725204066479e-09,0.000987232546322,-0.0105055375024676,0.0,0.0,0.0,-0.0069800647906959,60.0,-1.8928003311157229,-0.0,-6.64511432546533e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,9.24341002246365e-05,299.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.7337928309571e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,7.189343887148425e-05,297.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,9.733756451169028e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,0.0004617204540409,285.13629150390625,294.1499938964844,282.3734741210937,280.802001953125,286.9874572753906,282.6727905273437,285.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849012130871,4.09825595681923e-09,0.0009848971385508,-0.0097890272736549,0.0,0.0,0.0,-0.0068445093929767,60.0,-1.9041558504104608,-0.0,-6.613667125066058e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,9.24341002246365e-05,299.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.7337928309571e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,7.189343887148425e-05,297.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,9.733756451169028e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,0.0004617204540409,285.13629150390625,294.1499938964844,282.3734741210937,280.802001953125,286.9874572753906,282.6727905273437,285.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849012130871,4.09825595681923e-09,0.0009848971385508,-0.0097890272736549,0.0,0.0,0.0,-0.0068445093929767,60.0,-1.9041558504104608,-0.0,-6.613667125066058e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,9.178119944408536e-05,299.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,9.665037941886112e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,7.138562068575993e-05,297.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,9.665003017289564e-05,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.000458459224319,285.1363830566406,294.1499938964844,282.35791015625,280.8059997558594,286.9071350097656,282.6333312988281,285.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779435349628,3.284777339018774e-09,0.0009779402753338,-0.007657574955374,0.0,0.0,0.0,-0.0064412290230393,60.0,-1.904488205909729,-0.0,-6.520562578771205e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
