time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190800,297.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,9.178119944408536e-05,299.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,9.665037941886112e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,7.138562068575993e-05,297.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,9.665003017289564e-05,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.000458459224319,285.1363830566406,294.1499938964844,282.35791015625,280.8059997558594,286.9071350097656,282.6333312988281,285.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779435349628,3.284777339018774e-09,0.0009779402753338,-0.007657574955374,0.0,0.0,0.0,-0.0064412290230393,60.0,-1.904488205909729,-0.0,-6.520562578771205e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.112512634601444e-05,299.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,9.595950541552156e-05,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,7.087534322636202e-05,297.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,9.595915616955608e-05,297.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,0.0004551821621134,285.1365051269531,294.1499938964844,282.3428649902344,280.8116149902344,286.8285217285156,282.6068115234375,285.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709522710181,2.467362314462207e-09,0.0009709497680887,-0.0055157057940959,0.0,0.0,0.0,-0.0060359975323081,60.0,-1.90065348148346,-0.0,-6.427671905839817e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.112512634601444e-05,299.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,9.595950541552156e-05,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,7.087534322636202e-05,297.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,9.595915616955608e-05,297.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,0.0004551821621134,285.1365051269531,294.1499938964844,282.3428649902344,280.8116149902344,286.8285217285156,282.6068115234375,285.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709522710181,2.467362314462207e-09,0.0009709497680887,-0.0055157057940959,0.0,0.0,0.0,-0.0060359975323081,60.0,-1.90065348148346,-0.0,-6.427671905839817e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,9.083329496206716e-05,299.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,9.565218351781368e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,7.064835517667234e-05,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.565184154780582e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,0.000453724496765,285.1366271972656,294.1499938964844,282.3282470703125,280.81854248046875,286.7514038085937,282.5885009765625,285.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967840780504,2.1037425135261856e-09,0.0009678386850282,-0.0045628901571035,0.0,0.0,0.0,-0.0058557265438139,60.0,-1.899715781211853,-0.0,-6.386564166405151e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,9.083329496206716e-05,299.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,9.565218351781368e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,7.064835517667234e-05,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.565184154780582e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,0.000453724496765,285.1366271972656,294.1499938964844,282.3282470703125,280.81854248046875,286.7514038085937,282.5885009765625,285.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967840780504,2.1037425135261856e-09,0.0009678386850282,-0.0045628901571035,0.0,0.0,0.0,-0.0058557265438139,60.0,-1.899715781211853,-0.0,-6.386564166405151e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,9.088029764825478e-05,299.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,9.570168185746296e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,7.068491686368361e-05,297.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,9.57013398874551e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,0.0004539593064691,285.13671875,294.1499938964844,282.32110595703125,280.8224792480469,286.7133178710937,282.5799560546875,285.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683410171419,2.162287460194534e-09,0.0009683388052508,-0.0047163008712232,0.0,0.0,0.0,-0.0058847474865615,60.0,-1.9026459455490112,-0.0,-6.393174345475927e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,9.098294685827568e-05,299.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,9.580977348377928e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,7.076474867062643e-05,297.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.58094315137714e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.000454472086858,285.13677978515625,294.1499938964844,282.3139953613281,280.8266296386719,286.6754455566406,282.57086181640625,285.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694343898445,2.290159395457181e-09,0.0009694321197457,-0.0050513730384409,0.0,0.0,0.0,-0.0059481379576027,60.0,-1.9073773622512813,-0.0,-6.407622521464873e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,9.099637827603146e-05,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,9.582391066942364e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,7.07751969457604e-05,297.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,9.58235759753734e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,0.0004545392876025,285.1369323730469,294.1499938964844,282.300048828125,280.8355712890625,286.60040283203125,282.5517883300781,285.1918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695783955976,2.30686514335332e-09,0.0009695760672912,-0.005095147062093,0.0,0.0,0.0,-0.0059564253315329,60.0,-1.9177896976470947,-0.0,-6.409511144056523e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,9.099637827603146e-05,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,9.582391066942364e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,7.07751969457604e-05,297.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,9.58235759753734e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,0.0004545392876025,285.1369323730469,294.1499938964844,282.300048828125,280.8355712890625,286.60040283203125,282.5517883300781,285.1918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695783955976,2.30686514335332e-09,0.0009695760672912,-0.005095147062093,0.0,0.0,0.0,-0.0059564253315329,60.0,-1.9177896976470947,-0.0,-6.409511144056523e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,9.087660146178678e-05,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,9.569778194418176e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,7.06820355844684e-05,297.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,9.569744725013152e-05,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,0.0004539410583674,285.1370849609375,294.1499938964844,282.2862854003906,280.8451843261719,286.5264892578125,282.5342102050781,285.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683030075393,2.157610756725603e-09,0.0009683008538559,-0.0047040437348186,0.0,0.0,0.0,-0.0058824392035603,60.0,-1.92499041557312,-0.0,-6.392645701680523e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,9.087660146178678e-05,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,9.569778194418176e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,7.06820355844684e-05,297.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,9.569744725013152e-05,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,0.0004539410583674,285.1370849609375,294.1499938964844,282.2862854003906,280.8451843261719,286.5264892578125,282.5342102050781,285.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683030075393,2.157610756725603e-09,0.0009683008538559,-0.0047040437348186,0.0,0.0,0.0,-0.0058824392035603,60.0,-1.92499041557312,-0.0,-6.392645701680523e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,9.054228576133028e-05,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,9.534572018310428e-05,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,7.042200013529509e-05,297.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,9.534539276501164e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.0004522711678873,285.1372375488281,294.1499938964844,282.27264404296875,280.8551940917969,286.45379638671875,282.5205383300781,285.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647398837842,1.7410628494474167e-09,0.0009647381375543,-0.0036125227343291,0.0,0.0,0.0,-0.0056759342551231,60.0,-1.9280370473861688,-0.0,-6.345694458786967e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,9.054228576133028e-05,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,9.534572018310428e-05,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,7.042200013529509e-05,297.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,9.534539276501164e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.0004522711678873,285.1372375488281,294.1499938964844,282.27264404296875,280.8551940917969,286.45379638671875,282.5205383300781,285.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647398837842,1.7410628494474167e-09,0.0009647381375543,-0.0036125227343291,0.0,0.0,0.0,-0.0056759342551231,60.0,-1.9280370473861688,-0.0,-6.345694458786967e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.01878665899858e-05,299.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,9.497249993728474e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,7.014634320512414e-05,297.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.497217979514971e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,0.0004505008691921,285.1374206542969,294.1499938964844,282.259033203125,280.8653869628906,286.38238525390625,282.51141357421875,285.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609634871594,1.2994795239862356e-09,0.0009609622065909,-0.0024553844705224,0.0,0.0,0.0,-0.0054570226930081,60.0,-1.929628610610962,-0.0,-6.296109233971947e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.01878665899858e-05,299.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,9.497249993728474e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,7.014634320512414e-05,297.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.497217979514971e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,0.0004505008691921,285.1374206542969,294.1499938964844,282.259033203125,280.8653869628906,286.38238525390625,282.51141357421875,285.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609634871594,1.2994795239862356e-09,0.0009609622065909,-0.0024553844705224,0.0,0.0,0.0,-0.0054570226930081,60.0,-1.929628610610962,-0.0,-6.296109233971947e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,9.005045285448432e-05,299.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,9.482778841629624e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,7.003945938777179e-05,297.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,9.482747555011883e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.0004498145135585,285.13751220703125,294.1499938964844,282.2522277832031,280.8704833984375,286.34716796875,282.5086364746094,285.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594986913725,1.1282645928645252e-09,0.000959497585427,-0.0020067254081368,0.0,0.0,0.0,-0.0053721410222351,60.0,-1.9302053451538088,-0.0,-6.276935948790198e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,9.002000297186896e-05,299.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,9.479571599513292e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,7.001577614573762e-05,297.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,9.479540312895551e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.0004496624169405,285.1378479003906,294.1499938964844,282.2453918457031,280.8755187988281,286.31475830078125,282.5064697265625,285.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008647340582683,9.95720395025046e-10,0.0008647330687381,-0.0017530302284285,0.0,0.0,0.0,-0.0048357886262238,60.0,-1.857530117034912,-0.0,-6.272689745401294e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.002343722386286e-05,299.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.479933214606716e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,7.001844642218202e-05,297.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.479901927988976e-05,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,0.0004496796464081,285.1392822265625,294.1499938964844,282.23162841796875,280.8853759765625,286.2610778808594,282.5021667480469,285.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008036624640226,9.387717270215035e-10,0.0008036615327,-0.0016643833369016,0.0,0.0,0.0,-0.0045030252076685,60.0,-1.5421680212020874,-0.0,-6.273166519576989e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.002343722386286e-05,299.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.479933214606716e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,7.001844642218202e-05,297.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.479901927988976e-05,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,0.0004496796464081,285.1392822265625,294.1499938964844,282.23162841796875,280.8853759765625,286.2610778808594,282.5021667480469,285.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008036624640226,9.387717270215035e-10,0.0008036615327,-0.0016643833369016,0.0,0.0,0.0,-0.0045030252076685,60.0,-1.5421680212020874,-0.0,-6.273166519576989e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,9.005963511299342e-05,299.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.483745088800788e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,7.00465971021913e-05,297.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.483714529778808e-05,297.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,0.0004498605267144,285.14080810546875,294.1499938964844,282.2176818847656,280.89471435546875,286.2044677734375,282.4981994628906,285.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006440529832616,8.236025750285592e-10,0.0006440521683543,-0.0015212115831673,0.0,0.0,0.0,-0.0036486007738858,60.0,-1.572433352470398,-0.0,-6.278209951915414e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,9.005963511299342e-05,299.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.483745088800788e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,7.00465971021913e-05,297.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.483714529778808e-05,297.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,0.0004498605267144,285.14080810546875,294.1499938964844,282.2176818847656,280.89471435546875,286.2044677734375,282.4981994628906,285.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006440529832616,8.236025750285592e-10,0.0006440521683543,-0.0015212115831673,0.0,0.0,0.0,-0.0036486007738858,60.0,-1.572433352470398,-0.0,-6.278209951915414e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,4.329221701482311e-05,299.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,4.558894215733744e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,3.367182580404915e-05,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,4.558879300020635e-05,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,0.0002162507298635,285.1436462402344,294.1499938964844,282.2034606933594,280.9032897949219,286.1591186523437,282.4945068359375,285.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005479576066136,6.637631000394604e-10,0.0005479569663293,-0.0011970867635682,0.0,0.0,0.0,-0.0030732546001672,60.0,-1.3569648265838623,-0.0,-1.450758002619068e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,4.329221701482311e-05,299.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,4.558894215733744e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,3.367182580404915e-05,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,4.558879300020635e-05,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,0.0002162507298635,285.1436462402344,294.1499938964844,282.2034606933594,280.9032897949219,286.1591186523437,282.4945068359375,285.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005479576066136,6.637631000394604e-10,0.0005479569663293,-0.0011970867635682,0.0,0.0,0.0,-0.0030732546001672,60.0,-1.3569648265838623,-0.0,-1.450758002619068e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703796386719,0.0,0.0,2.9964956411276944e-05,299.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,3.155464582960121e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,2.330614734091796e-05,297.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,3.1554543966194615e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,0.0001496791810495,285.1522216796875,294.1499938964844,282.1888732910156,280.9109191894531,286.13336181640625,282.5003662109375,285.1825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000317449477734,3.9750611136035724e-10,0.0003174490702804,-0.0007276011747308,0.0,0.0,0.0,-0.0017883840482681,60.0,-0.9148319363594056,-0.0,-6.950283459872253e-09,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703796386719,0.0,0.0,2.9964956411276944e-05,299.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688232421875,0.0,0.0,3.155464582960121e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,2.330614734091796e-05,297.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,3.1554543966194615e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,0.0001496791810495,285.1522216796875,294.1499938964844,282.1888732910156,280.9109191894531,286.13336181640625,282.5003662109375,285.1825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000317449477734,3.9750611136035724e-10,0.0003174490702804,-0.0007276011747308,0.0,0.0,0.0,-0.0017883840482681,60.0,-0.9148319363594056,-0.0,-6.950283459872253e-09,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,2.2304537196760062e-05,299.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,2.3487829821533523e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,1.7348025721730664e-05,297.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,2.348775342397857e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,0.0001114143160521,285.1552734375,294.1499938964844,282.1814270019531,280.9142761230469,286.12860107421875,282.504638671875,285.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002376613701926,2.9725397143742777e-10,0.0002376610646024,-0.0005438246880657,0.0,0.0,0.0,-0.0013386788778007,60.0,-0.6994056105613708,-0.0,-3.850895158308276e-09,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,1.6558355127926916e-05,299.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,1.743680149957072e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,1.2878758752776776e-05,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,1.743674511089921e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,8.271131810033694e-05,285.1575622558594,294.1499938964844,282.1738586425781,280.91729736328125,286.12615966796875,282.5086669921875,285.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001741173473419,2.1835375174639182e-10,0.0001741171290632,-0.0003999386681243,0.0,0.0,0.0,-0.0009811072377488,60.0,-0.5275447368621826,-0.0,-2.1223136581483e-09,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,1.2086690730939154e-05,299.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,1.2727909052046016e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,9.400787348567974e-06,297.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,1.2727868124784436e-05,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,6.0374724853318185e-05,285.1590270996094,294.1499938964844,282.1658630371094,280.9200744628906,286.12481689453125,282.51177978515625,285.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287870836677,1.6107992717451222e-10,0.0001287869235966,-0.0002946949680335,0.0,0.0,0.0,-0.0007254207157529,60.0,-0.3901967406272888,-0.0,-1.130811000393805e-09,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,9.44406110647833e-06,299.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,9.945083547791e-06,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,7.345402991632e-06,297.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,9.945051715476438e-06,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,4.7174416977213696e-05,285.1599426269531,294.1499938964844,282.1583557128906,280.9222717285156,286.1241149902344,282.5137939453125,285.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006288075586,1.2586114095380907e-10,0.0001006286838673,-0.0002302624488947,0.0,0.0,0.0,-0.0005668131634593,60.0,-0.2959804534912109,-0.0,-6.90387247370694e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,6.303516329353442e-06,299.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,6.63792843624833e-06,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,4.902749878965551e-06,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,6.637907063122839e-06,297.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,3.148695395793766e-05,285.1610717773437,294.1499938964844,282.1422424316406,280.9255676269531,286.12335205078125,282.51629638671875,285.1790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.716531788697466e-05,8.40068500873592e-11,6.716523057548329e-05,-0.0001536902273073,0.0,0.0,0.0,-0.0003783229622058,60.0,-0.1813487559556961,-0.0,-3.075678878250443e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,6.303516329353442e-06,299.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,6.63792843624833e-06,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,4.902749878965551e-06,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,6.637907063122839e-06,297.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,3.148695395793766e-05,285.1610717773437,294.1499938964844,282.1422424316406,280.9255676269531,286.12335205078125,282.51629638671875,285.1790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.716531788697466e-05,8.40068500873592e-11,6.716523057548329e-05,-0.0001536902273073,0.0,0.0,0.0,-0.0003783229622058,60.0,-0.1813487559556961,-0.0,-3.075678878250443e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,4.028647254017415e-06,299.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,4.242373961460544e-06,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,3.1334020604845136e-06,297.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,4.242360319040017e-06,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,2.012366348935757e-05,285.1615905761719,294.1499938964844,282.1254577636719,280.92694091796875,286.123046875,282.5175170898437,285.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.292636367608793e-05,5.3689979545579185e-11,4.2926309106405824e-05,-9.82255587587133e-05,0.0,0.0,0.0,-0.0002417918440187,60.0,-0.1199395656585693,-0.0,-1.2563010354238455e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,4.028647254017415e-06,299.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,4.242373961460544e-06,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,3.1334020604845136e-06,297.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,4.242360319040017e-06,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,2.012366348935757e-05,285.1615905761719,294.1499938964844,282.1254577636719,280.92694091796875,286.123046875,282.5175170898437,285.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.292636367608793e-05,5.3689979545579185e-11,4.2926309106405824e-05,-9.82255587587133e-05,0.0,0.0,0.0,-0.0002417918440187,60.0,-0.1199395656585693,-0.0,-1.2563010354238455e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,1.993023943214212e-06,299.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,2.098757022395148e-06,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,1.5501343568757877e-06,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,2.0987502011848846e-06,297.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,9.95543541648658e-06,285.1617126464844,294.1499938964844,282.10791015625,280.9262084960937,286.1229553222656,282.5179138183594,285.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1236421162029728e-05,2.656129136080488e-11,2.1236393877188675e-05,-4.859377077082172e-05,0.0,0.0,0.0,-0.0001196186058223,60.0,-0.0706425085663795,-0.0,-3.074682175530086e-11,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,1.993023943214212e-06,299.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,2.098757022395148e-06,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,1.5501343568757877e-06,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,2.0987502011848846e-06,297.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,9.95543541648658e-06,285.1617126464844,294.1499938964844,282.10791015625,280.9262084960937,286.1229553222656,282.5179138183594,285.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1236421162029728e-05,2.656129136080488e-11,2.1236393877188675e-05,-4.859377077082172e-05,0.0,0.0,0.0,-0.0001196186058223,60.0,-0.0706425085663795,-0.0,-3.074682175530086e-11,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,1.2362519328235066e-06,299.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,1.3018370736972429e-06,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,9.615321232558929e-07,297.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,1.3018328672842472e-06,297.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,6.175252565299161e-06,285.1617431640625,294.1499938964844,282.0988464355469,280.9249572753906,286.1229248046875,282.5179748535156,285.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3172836588637438e-05,1.6475822442463258e-11,1.3172820217732806e-05,-3.014238245668821e-05,0.0,0.0,0.0,-7.419877510983497e-05,60.0,-0.0499129705131053,-0.0,-1.1830119349409696e-11,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,6.928555080776277e-07,299.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,7.296126227629429e-07,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,5.388892532209866e-07,297.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,7.296102921827696e-07,297.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,3.460911102592945e-06,285.1617126464844,294.1499938964844,282.08953857421875,280.9231262207031,286.1229248046875,282.5179748535156,285.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-7.382746844086796e-06,9.233902704963716e-12,7.382737749139778e-06,-1.6893332940526307e-05,0.0,0.0,0.0,-4.158484807703644e-05,60.0,-0.0328117422759532,-0.0,-3.7158704932482856e-12,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,1.3102338414228148e-07,299.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,1.3797439635254705e-07,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,1.0190738919391153e-07,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,1.3797394160519616e-07,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,6.544803454744397e-07,285.1615905761719,294.1499938964844,282.0702514648437,280.9174499511719,286.1229248046875,282.5179443359375,285.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3961831655251444e-06,1.7462235000001436e-12,1.3961814602225786e-06,-3.1947331535775447e-06,0.0,0.0,0.0,-7.86427699495107e-06,60.0,-0.0111656757071614,-0.0,-1.3288404664829614e-13,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,1.3102338414228148e-07,299.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,1.3797439635254705e-07,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,1.0190738919391153e-07,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,1.3797394160519616e-07,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,6.544803454744397e-07,285.1615905761719,294.1499938964844,282.0702514648437,280.9174499511719,286.1229248046875,282.5179443359375,285.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3961831655251444e-06,1.7462235000001436e-12,1.3961814602225786e-06,-3.1947331535775447e-06,0.0,0.0,0.0,-7.86427699495107e-06,60.0,-0.0111656757071614,-0.0,-1.3288404664829614e-13,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
