time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193140,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,2.204881610623488e-09,299.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,2.3218542644087847e-09,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,1.714913100414605e-09,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,2.321846714892217e-09,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,1.1013694845019018e-08,285.1615295410156,294.1499938964844,282.04998779296875,280.9089660644531,286.1229553222656,282.5179138183594,285.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.3512718883011985e-08,2.941238561298548e-14,2.351269046130256e-08,-5.3790859766422734e-08,0.0,0.0,0.0,-1.3243698049336672e-07,60.0,-0.0030195333529263,-0.0,-3.7631000398768787e-17,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,2.204881610623488e-09,299.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,2.3218542644087847e-09,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,1.714913100414605e-09,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,2.321846714892217e-09,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,1.1013694845019018e-08,285.1615295410156,294.1499938964844,282.04998779296875,280.9089660644531,286.1229553222656,282.5179138183594,285.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.3512718883011985e-08,2.941238561298548e-14,2.351269046130256e-08,-5.3790859766422734e-08,0.0,0.0,0.0,-1.3243698049336672e-07,60.0,-0.0030195333529263,-0.0,-3.7631000398768787e-17,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,282.027587890625,280.89703369140625,286.1229553222656,282.5179138183594,285.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.356392292539759e-13,9.355609596960529e-18,8.356298509051839e-13,-1.6376114873872805e-12,0.0,0.0,0.0,0.0,60.0,-0.0006923294859007,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,282.027587890625,280.89703369140625,286.1229553222656,282.5179138183594,285.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.356392292539759e-13,9.355609596960529e-18,8.356298509051839e-13,-1.6376114873872805e-12,0.0,0.0,0.0,0.0,60.0,-0.0006923294859007,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,282.00201416015625,280.8813171386719,286.1229553222656,282.5179138183594,285.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,1.7642096551001578e-12,6.077463464501136e-18,-1.7642158350525405e-12,4.380845946422296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001477495097788,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,282.00201416015625,280.8813171386719,286.1229553222656,282.5179138183594,285.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,1.7642096551001578e-12,6.077463464501136e-18,-1.7642158350525405e-12,4.380845946422296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001477495097788,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,2.5584609843025413e-13,299.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,2.694191441124372e-13,298.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,1.989920001780471e-13,297.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,2.6941827675069933e-13,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,1.2779873730453528e-12,285.1615295410156,294.1499938964844,281.9881286621094,280.8721008300781,286.1229553222656,282.5179138183594,285.171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.799820359900844e-13,9.974022230614362e-18,7.799720613300979e-13,-3.3190880599498485e-12,0.0,0.0,0.0,0.0,60.0,-7.687058678129688e-05,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,2.5584609843025413e-13,299.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,2.694191441124372e-13,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,1.989920001780471e-13,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,2.6941827675069933e-13,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,1.2779873730453528e-12,285.1615295410156,294.1499938964844,281.9735717773437,280.862060546875,286.1229553222656,282.5179138183594,285.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,1.8198669567842666e-12,6.695876511745274e-18,-1.819873678837736e-12,2.6993691570192935e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.230582999298349e-05,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,2.5584609843025413e-13,299.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,2.694191441124372e-13,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,1.989920001780471e-13,297.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,2.6941827675069933e-13,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,1.2779873730453528e-12,285.1615295410156,294.1499938964844,281.9552001953125,280.848876953125,286.1229553222656,282.5179138183594,285.1710205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.8198669567842666e-12,6.695876511745274e-18,-1.819873678837736e-12,2.6993691570192935e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.306699570908677e-05,-0.0,-5.066225463738777e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,2.5584609843025413e-13,299.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,2.694191441124372e-13,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,1.989920001780471e-13,297.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,2.6941827675069933e-13,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,1.2779873730453528e-12,285.1615295410156,294.1499938964844,281.94244384765625,280.8394775390625,286.1229553222656,282.5179138183594,285.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,1.8198669567842666e-12,6.695876511745274e-18,-1.819873678837736e-12,2.6993691570192935e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.577139482833445e-05,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,2.5584609843025413e-13,299.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,2.694191441124372e-13,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,1.989920001780471e-13,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,2.6941827675069933e-13,297.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,1.2779873730453528e-12,285.1615295410156,294.1499938964844,281.90887451171875,280.81378173828125,286.1229553222656,282.5179138183594,285.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.875524041627941e-12,7.314289145399106e-18,-1.875531414202713e-12,1.0178925844567257e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.80839740805095e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,2.5584609843025413e-13,299.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,2.694191441124372e-13,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,1.989920001780471e-13,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,2.6941827675069933e-13,297.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,1.2779873730453528e-12,285.1615295410156,294.1499938964844,281.90887451171875,280.81378173828125,286.1229553222656,282.5179138183594,285.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.875524041627941e-12,7.314289145399106e-18,-1.875531414202713e-12,1.0178925844567257e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.80839740805095e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,281.87310791015625,280.7852783203125,286.1229553222656,282.5179138183594,285.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-8.91296422517868e-13,8.737196136126086e-18,8.912876946903795e-13,4.3865115668473634e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.100568265945185e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,281.87310791015625,280.7852783203125,286.1229553222656,282.5179138183594,285.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-8.91296422517868e-13,8.737196136126086e-18,8.912876946903795e-13,4.3865115668473634e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.100568265945185e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,-2.5584609843025413e-13,299.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,-2.694191441124372e-13,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,-1.989920001780471e-13,297.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,-2.6941827675069933e-13,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,-1.2779873730453528e-12,285.1615295410156,294.1499938964844,281.8353576660156,280.7541198730469,286.1229553222656,282.5179138183594,285.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-8.91296422517868e-13,8.737196136126086e-18,8.912876946903795e-13,4.3865115668473634e-14,0.0,0.0,0.0,0.0,60.0,-7.309400189114967e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,-2.5584609843025413e-13,299.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,-2.694191441124372e-13,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,-1.989920001780471e-13,297.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,-2.6941827675069933e-13,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,-1.2779873730453528e-12,285.1615295410156,294.1499938964844,281.8353576660156,280.7541198730469,286.1229553222656,282.5179138183594,285.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-8.91296422517868e-13,8.737196136126086e-18,8.912876946903795e-13,4.3865115668473634e-14,0.0,0.0,0.0,0.0,60.0,-7.309400189114967e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,5.116921968605085e-13,299.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,5.388382882248743e-13,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,3.979840003560942e-13,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,5.388365535013987e-13,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,2.5559747460907056e-12,285.1615295410156,294.1499938964844,281.8158264160156,280.7376403808594,286.1229553222656,282.5179138183594,285.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.356392292539759e-13,9.355608769779918e-18,8.356298509051839e-13,-1.6376114873872805e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-7.011414254520787e-06,-0.0,-2.0267154052839512e-24,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,281.7958679199219,280.7206115722656,286.1229553222656,282.5179138183594,285.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.356392292539759e-13,9.355609596960529e-18,8.356298509051839e-13,-1.6376114873872805e-12,0.0,0.0,0.0,0.0,60.0,-6.739433047187049e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,281.7548522949219,280.6849365234375,286.1229553222656,282.5179138183594,285.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-8.91296422517868e-13,8.737196136126086e-18,8.912876946903795e-13,4.3865115668473634e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.24556787442998e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,281.7548522949219,280.6849365234375,286.1229553222656,282.5179138183594,285.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-8.91296422517868e-13,8.737196136126086e-18,8.912876946903795e-13,4.3865115668473634e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.24556787442998e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,2.5584609843025413e-13,299.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,2.694191441124372e-13,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,1.989920001780471e-13,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,2.6941827675069933e-13,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,1.2779873730453528e-12,285.1615295410156,294.1499938964844,281.7125549316406,280.6473388671875,286.1229553222656,282.5179138183594,285.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,1.875524041627941e-12,7.314289972579719e-18,-1.875531414202713e-12,1.0178925844567257e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.796812729386147e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,2.5584609843025413e-13,299.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,2.694191441124372e-13,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,1.989920001780471e-13,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,2.6941827675069933e-13,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,1.2779873730453528e-12,285.1615295410156,294.1499938964844,281.7125549316406,280.6473388671875,286.1229553222656,282.5179138183594,285.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,1.875524041627941e-12,7.314289972579719e-18,-1.875531414202713e-12,1.0178925844567257e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.796812729386147e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,2.5584609843025413e-13,299.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,2.694191441124372e-13,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,1.989920001780471e-13,297.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,2.6941827675069933e-13,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,1.2779873730453528e-12,285.1615295410156,294.1499938964844,281.669189453125,280.6080627441406,286.1229553222656,282.5179138183594,285.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.799820359900844e-13,9.974022230614362e-18,7.799720613300979e-13,-3.3190880599498485e-12,0.0,0.0,0.0,0.0,60.0,-5.383854386309395e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,2.5584609843025413e-13,299.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,2.694191441124372e-13,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,1.989920001780471e-13,297.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,2.6941827675069933e-13,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,1.2779873730453528e-12,285.1615295410156,294.1499938964844,281.669189453125,280.6080627441406,286.1229553222656,282.5179138183594,285.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.799820359900844e-13,9.974022230614362e-18,7.799720613300979e-13,-3.3190880599498485e-12,0.0,0.0,0.0,0.0,60.0,-5.383854386309395e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,-5.116921968605085e-13,299.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,-5.388382882248743e-13,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,-3.979840003560942e-13,297.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,-5.388365535013987e-13,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,-2.5559747460907056e-12,285.1615295410156,294.1499938964844,281.6249694824219,280.5673217773437,286.1229553222656,282.5179138183594,285.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.602459693399785e-12,1.0778516587687509e-17,3.60244885137806e-12,-2.6116389866687184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.000589681003476e-06,-0.0,-2.0267154052839512e-24,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,-5.116921968605085e-13,299.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,-5.388382882248743e-13,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,-3.979840003560942e-13,297.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,-5.388365535013987e-13,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,-2.5559747460907056e-12,285.1615295410156,294.1499938964844,281.6249694824219,280.5673217773437,286.1229553222656,282.5179138183594,285.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.602459693399785e-12,1.0778516587687509e-17,3.60244885137806e-12,-2.6116389866687184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.000589681003476e-06,-0.0,-2.0267154052839512e-24,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,281.6026611328125,280.5465087890625,286.1229553222656,282.5179138183594,285.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-8.356392292539759e-13,9.355609596960529e-18,8.356298509051839e-13,-1.6376114873872805e-12,0.0,0.0,0.0,0.0,60.0,-4.818305114895338e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,2.5584609843025413e-13,299.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,2.694191441124372e-13,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,1.989920001780471e-13,297.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,2.6941827675069933e-13,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,1.2779873730453528e-12,285.1615295410156,294.1499938964844,281.5802001953125,280.525390625,286.1229553222656,282.5179138183594,285.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.875524041627941e-12,7.314289972579719e-18,-1.875531414202713e-12,1.0178925844567257e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.642942712962395e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,2.5584609843025413e-13,299.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,2.694191441124372e-13,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,1.989920001780471e-13,297.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,2.6941827675069933e-13,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,1.2779873730453528e-12,285.1615295410156,294.1499938964844,281.54949951171875,280.4963073730469,286.1229553222656,282.5179138183594,285.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,1.8198669567842666e-12,6.6958769253355814e-18,-1.819873678837736e-12,2.6993691570192935e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.415252078615595e-06,-0.0,-5.066221026396185e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,2.5584609843025413e-13,299.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,2.694191441124372e-13,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,1.989920001780471e-13,297.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,2.6941827675069933e-13,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,1.2779873730453528e-12,285.1615295410156,294.1499938964844,281.5350341796875,280.48248291015625,286.1229553222656,282.5179138183594,285.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,1.8198669567842666e-12,6.6958769253355814e-18,-1.819873678837736e-12,2.6993691570192935e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.312985765864141e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,281.48974609375,280.4388427734375,286.1229553222656,282.5179138183594,285.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,1.7642096551001578e-12,6.0774638780914426e-18,-1.7642158350525405e-12,4.380845946422296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.006893050245708e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,281.48974609375,280.4388427734375,286.1229553222656,282.5179138183594,285.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,1.7642096551001578e-12,6.0774638780914426e-18,-1.7642158350525405e-12,4.380845946422296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.006893050245708e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,281.44451904296875,280.3946838378906,286.1229553222656,282.5179138183594,285.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.356392292539759e-13,9.355609596960529e-18,8.356298509051839e-13,-1.6376114873872805e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.7225017877062783e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,281.44451904296875,280.3946838378906,286.1229553222656,282.5179138183594,285.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.356392292539759e-13,9.355609596960529e-18,8.356298509051839e-13,-1.6376114873872805e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.7225017877062783e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,281.3996276855469,280.3502502441406,286.1229553222656,282.5179138183594,285.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.356392292539759e-13,9.355609596960529e-18,8.356298509051839e-13,-1.6376114873872805e-12,0.0,0.0,0.0,0.0,60.0,-3.4587412756081903e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,281.3996276855469,280.3502502441406,286.1229553222656,282.5179138183594,285.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.356392292539759e-13,9.355609596960529e-18,8.356298509051839e-13,-1.6376114873872805e-12,0.0,0.0,0.0,0.0,60.0,-3.4587412756081903e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,281.3773803710937,280.3280029296875,286.1229553222656,282.5179138183594,285.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.356392292539759e-13,9.355609596960529e-18,8.356298509051839e-13,-1.6376114873872805e-12,0.0,0.0,0.0,0.0,60.0,-3.3343412724207155e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,281.35528564453125,280.3057861328125,286.1229553222656,282.5179138183594,285.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-8.356392292539759e-13,9.355609596960529e-18,8.356298509051839e-13,-1.6376114873872805e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.2144728265848244e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,281.3117370605469,280.2615051269531,286.1229553222656,282.5179138183594,285.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-8.356392292539759e-13,9.355609596960529e-18,8.356298509051839e-13,-1.6376114873872805e-12,0.0,0.0,0.0,0.0,60.0,-2.9872603590774816e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,281.3117370605469,280.2615051269531,286.1229553222656,282.5179138183594,285.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-8.356392292539759e-13,9.355609596960529e-18,8.356298509051839e-13,-1.6376114873872805e-12,0.0,0.0,0.0,0.0,60.0,-2.9872603590774816e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
