time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195540,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,2.5584609843025413e-13,299.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,2.694191441124372e-13,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,1.989920001780471e-13,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,2.6941827675069933e-13,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,1.2779873730453528e-12,285.1615295410156,294.1499938964844,281.2691955566406,280.2176818847656,286.1229553222656,282.5179138183594,285.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,1.875524041627941e-12,7.314289972579719e-18,-1.875531414202713e-12,1.0178925844567257e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.776329210973927e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,2.5584609843025413e-13,299.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,2.694191441124372e-13,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,1.989920001780471e-13,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,2.6941827675069933e-13,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,1.2779873730453528e-12,285.1615295410156,294.1499938964844,281.2691955566406,280.2176818847656,286.1229553222656,282.5179138183594,285.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,1.875524041627941e-12,7.314289972579719e-18,-1.875531414202713e-12,1.0178925844567257e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.776329210973927e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,281.2279052734375,280.17449951171875,286.1229553222656,282.5179138183594,285.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,1.7642096551001578e-12,6.0774638780914426e-18,-1.7642158350525405e-12,4.380845946422296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.5802451091294643e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,281.2279052734375,280.17449951171875,286.1229553222656,282.5179138183594,285.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,1.7642096551001578e-12,6.0774638780914426e-18,-1.7642158350525405e-12,4.380845946422296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.5802451091294643e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,-2.5584609843025413e-13,299.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,-2.694191441124372e-13,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,-1.989920001780471e-13,297.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,-2.6941827675069933e-13,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,-1.2779873730453528e-12,285.1615295410156,294.1499938964844,281.1880798339844,280.1322326660156,286.1229553222656,282.5179138183594,285.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.91296422517868e-13,8.737196136126086e-18,8.912876946903795e-13,4.3865115668473634e-14,0.0,0.0,0.0,0.0,60.0,-2.3978464014362544e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,-2.5584609843025413e-13,299.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,-2.694191441124372e-13,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,-1.989920001780471e-13,297.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,-2.6941827675069933e-13,297.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,-1.2779873730453528e-12,285.1615295410156,294.1499938964844,281.1880798339844,280.1322326660156,286.1229553222656,282.5179138183594,285.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.91296422517868e-13,8.737196136126086e-18,8.912876946903795e-13,4.3865115668473634e-14,0.0,0.0,0.0,0.0,60.0,-2.3978464014362544e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,2.5584609843025413e-13,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,2.694191441124372e-13,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,1.989920001780471e-13,297.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,2.6941827675069933e-13,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,1.2779873730453528e-12,285.1615295410156,294.1499938964844,281.1687927246094,280.11151123046875,286.1229553222656,282.5179138183594,285.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,1.875524041627941e-12,7.314289972579719e-18,-1.875531414202713e-12,1.0178925844567257e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.312408469151705e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,281.1499328613281,280.0910949707031,286.1229553222656,282.5179138183594,285.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.356392292539759e-13,9.355609596960529e-18,8.356298509051839e-13,-1.6376114873872805e-12,0.0,0.0,0.0,0.0,60.0,-2.2300898763205623e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,281.12225341796875,280.06072998046875,286.1229553222656,282.5179138183594,285.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,1.7642096551001578e-12,6.0774638780914426e-18,-1.7642158350525405e-12,4.380845946422296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.109424485752242e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,281.1137390136719,280.05133056640625,286.1229553222656,282.5179138183594,285.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.7642096551001578e-12,6.0774638780914426e-18,-1.7642158350525405e-12,4.380845946422296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0729903553728946e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,281.0797119140625,280.0131530761719,286.1229553222656,282.5179138183594,285.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-8.356392292539759e-13,9.355609596960529e-18,8.356298509051839e-13,-1.6376114873872805e-12,0.0,0.0,0.0,0.0,60.0,-1.9265705759607954e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,281.0797119140625,280.0131530761719,286.1229553222656,282.5179138183594,285.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-8.356392292539759e-13,9.355609596960529e-18,8.356298509051839e-13,-1.6376114873872805e-12,0.0,0.0,0.0,0.0,60.0,-1.9265705759607954e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,2.5584609843025413e-13,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,2.694191441124372e-13,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,1.989920001780471e-13,297.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,2.6941827675069933e-13,297.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,1.2779873730453528e-12,285.1615295410156,294.1499938964844,281.0480651855469,279.976806640625,286.1229553222656,282.5179138183594,285.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,1.875524041627941e-12,7.314289972579719e-18,-1.875531414202713e-12,1.0178925844567257e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.79092160124128e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,2.5584609843025413e-13,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,2.694191441124372e-13,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,1.989920001780471e-13,297.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,2.6941827675069933e-13,297.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,1.2779873730453528e-12,285.1615295410156,294.1499938964844,281.0480651855469,279.976806640625,286.1229553222656,282.5179138183594,285.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,1.875524041627941e-12,7.314289972579719e-18,-1.875531414202713e-12,1.0178925844567257e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.79092160124128e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,-2.5584609843025413e-13,299.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,-2.694191441124372e-13,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,-1.989920001780471e-13,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,-2.6941827675069933e-13,297.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,-1.2779873730453528e-12,285.1615295410156,294.1499938964844,281.01904296875,279.9425048828125,286.1229553222656,282.5179138183594,285.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-8.91296422517868e-13,8.737196136126086e-18,8.912876946903795e-13,4.3865115668473634e-14,0.0,0.0,0.0,0.0,60.0,-1.6645860796415946e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,-2.5584609843025413e-13,299.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,-2.694191441124372e-13,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,-1.989920001780471e-13,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,-2.6941827675069933e-13,297.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,-1.2779873730453528e-12,285.1615295410156,294.1499938964844,281.01904296875,279.9425048828125,286.1229553222656,282.5179138183594,285.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-8.91296422517868e-13,8.737196136126086e-18,8.912876946903795e-13,4.3865115668473634e-14,0.0,0.0,0.0,0.0,60.0,-1.6645860796415946e-06,-0.0,-5.066788513209878e-25,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,281.0055847167969,279.9262084960937,286.1229553222656,282.5179138183594,285.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.356392292539759e-13,9.355608769779918e-18,8.356298509051839e-13,-1.6376114873872805e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6050616977736354e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.0,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0,285.1615295410156,294.1499938964844,280.99285888671875,279.9105224609375,286.1229553222656,282.5179138183594,285.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.7642096551001578e-12,6.077462637320525e-18,-1.7642158350525405e-12,4.380845946422296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5474274732696358e-06,-0.0,-0.0,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,6.255436724167396e-10,299.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,6.587297929350201e-10,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,4.865354785721362e-10,297.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,6.58727683511273e-10,297.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,3.124678960020333e-09,285.1615295410156,294.1499938964844,280.96978759765625,279.88104248046875,286.1229553222656,282.5179138183594,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.648514627727309e-09,8.328742833211764e-15,6.6485061900323225e-09,-1.5225781524463855e-08,0.0,0.0,0.0,-3.745662979781628e-08,60.0,-1.3693304026674014e-05,-0.0,-3.0289387409785532e-18,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,6.255436724167396e-10,299.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,6.587297929350201e-10,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,4.865354785721362e-10,297.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,6.58727683511273e-10,297.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,3.124678960020333e-09,285.1615295410156,294.1499938964844,280.96978759765625,279.88104248046875,286.1229553222656,282.5179138183594,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.648514627727309e-09,8.328742833211764e-15,6.6485061900323225e-09,-1.5225781524463855e-08,0.0,0.0,0.0,-3.745662979781628e-08,60.0,-1.3693304026674014e-05,-0.0,-3.0289387409785532e-18,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,2.3092667778001884e-09,299.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,2.4317772240323166e-09,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,1.7961018228263015e-09,297.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,2.431769452471144e-09,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,1.1535113308980272e-08,285.1615295410156,294.1499938964844,280.95001220703125,279.8543395996094,286.1229553222656,282.5179138183594,285.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4602499593129323e-08,3.078097740344572e-14,2.460246761870621e-08,-5.62991395725021e-08,0.0,0.0,0.0,-1.385924406349659e-07,60.0,-1.0505951649975032e-05,-0.0,-4.127845330982137e-17,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,2.3092667778001884e-09,299.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,2.4317772240323166e-09,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,1.7961018228263015e-09,297.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,2.431769452471144e-09,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,1.1535113308980272e-08,285.1615295410156,294.1499938964844,280.95001220703125,279.8543395996094,286.1229553222656,282.5179138183594,285.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4602499593129323e-08,3.078097740344572e-14,2.460246761870621e-08,-5.62991395725021e-08,0.0,0.0,0.0,-1.385924406349659e-07,60.0,-1.0505951649975032e-05,-0.0,-4.127845330982137e-17,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,1.3226348016814884e-07,299.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,1.392802602140364e-07,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,1.0287190121971437e-07,297.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,1.3927981967754024e-07,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,6.606747433579585e-07,285.1615295410156,294.1499938964844,280.93487548828125,279.8304748535156,286.1229553222656,282.5179138183594,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4092207720750594e-06,1.7626065537679205e-12,1.4092189530856558e-06,-3.2246823593595764e-06,0.0,0.0,0.0,-7.937749614939094e-06,60.0,-0.0021937813144177,-0.0,-1.3541134901741414e-13,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,1.3226348016814884e-07,299.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,1.392802602140364e-07,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,1.0287190121971437e-07,297.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,1.3927981967754024e-07,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,6.606747433579585e-07,285.1615295410156,294.1499938964844,280.93487548828125,279.8304748535156,286.1229553222656,282.5179138183594,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4092207720750594e-06,1.7626065537679205e-12,1.4092189530856558e-06,-3.2246823593595764e-06,0.0,0.0,0.0,-7.937749614939094e-06,60.0,-0.0021937813144177,-0.0,-1.3541134901741414e-13,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,7.106332304829266e-07,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,7.483334911739803e-07,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,5.527164148588781e-07,297.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,7.483311037503881e-07,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,3.549713255779352e-06,285.1614685058594,294.1499938964844,280.925537109375,279.8095397949219,286.1229553222656,282.51788330078125,285.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-7.5716639003076125e-06,9.470317759163738e-12,7.571654805360595e-06,-1.732595410430804e-05,0.0,0.0,0.0,-4.264904418960214e-05,60.0,-0.0128851421177387,-0.0,-3.9090050640844246e-12,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,7.106332304829266e-07,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,7.483334911739803e-07,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,5.527164148588781e-07,297.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,7.483311037503881e-07,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,3.549713255779352e-06,285.1614685058594,294.1499938964844,280.925537109375,279.8095397949219,286.1229553222656,282.51788330078125,285.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-7.5716639003076125e-06,9.470317759163738e-12,7.571654805360595e-06,-1.732595410430804e-05,0.0,0.0,0.0,-4.264904418960214e-05,60.0,-0.0128851421177387,-0.0,-3.9090050640844246e-12,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,1.2474497452785729e-06,299.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,1.313629013566242e-06,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,9.702416718937457e-07,297.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,1.3136248071532464e-06,297.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,6.2311878537002485e-06,285.1614685058594,294.1499938964844,280.9229736328125,279.8001403808594,286.1229248046875,282.5179443359375,285.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3291377399582416e-05,1.6624280077537357e-11,1.3291361028677784e-05,-3.041413947357796e-05,0.0,0.0,0.0,-7.486657705157995e-05,60.0,-0.0246728807687759,-0.0,-1.2045402869587107e-11,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,2.0012173536088085e-06,299.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,2.1073851712571923e-06,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,1.5565070725642729e-06,297.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,2.107378350046929e-06,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,9.996363587561063e-06,285.1615295410156,294.1499938964844,280.9218444824219,279.79150390625,286.1228942871094,282.5180358886719,285.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1322715838323347e-05,2.666951035013021e-11,2.1322690372471698e-05,-4.8791895096655935e-05,0.0,0.0,0.0,-0.0001201048580696,60.0,-0.0417750589549541,-0.0,-3.1000146893944696e-11,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,3.753018063434865e-06,299.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,3.9521219150628895e-06,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,2.9190227905928623e-06,297.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,3.952109182137065e-06,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,1.874685585789848e-05,285.1616516113281,294.1499938964844,280.92303466796875,279.7787170410156,286.1227722167969,282.5184020996094,285.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.998813554062508e-05,5.0015332153652275e-11,3.998808460892178e-05,-9.15030759642832e-05,0.0,0.0,0.0,-0.000225241863518,60.0,-0.0841651037335395,-0.0,-1.0902761332642895e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,4.129746685066493e-06,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,4.3488362280186266e-06,298.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,3.212034926036722e-06,297.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,4.348822130850749e-06,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,2.06286676984746e-05,285.1616516113281,294.1499938964844,280.9237060546875,279.7765197753906,286.12274169921875,282.5185241699219,285.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.40021904068999e-05,5.5035913326673125e-11,4.4002132199238986e-05,-0.0001006882303045,0.0,0.0,0.0,-0.0002478518872521,60.0,-0.0936057195067405,-0.0,-1.3201460757894523e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,6.696559466945473e-06,299.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,7.051822649373207e-06,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,5.20845060236752e-06,297.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,7.051799912005663e-06,297.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,3.3450258342782035e-05,285.162353515625,294.1499938964844,280.9309997558594,279.7645568847656,286.1221923828125,282.5198974609375,285.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.135177293093875e-05,8.924341821092696e-11,7.135167834348977e-05,-0.000163270815392,0.0,0.0,0.0,-0.0004019042826257,60.0,-0.1644368022680282,-0.0,-3.471191944992569e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,6.696559466945473e-06,299.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,7.051822649373207e-06,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,5.20845060236752e-06,297.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,7.051799912005663e-06,297.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,3.3450258342782035e-05,285.162353515625,294.1499938964844,280.9309997558594,279.7645568847656,286.1221923828125,282.5198974609375,285.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.135177293093875e-05,8.924341821092696e-11,7.135167834348977e-05,-0.000163270815392,0.0,0.0,0.0,-0.0004019042826257,60.0,-0.1644368022680282,-0.0,-3.471191944992569e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,9.718671208247542e-06,299.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,1.0234262845187914e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,7.558989636891056e-06,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,1.023423010337865e-05,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,4.854613871430047e-05,285.1636657714844,294.1499938964844,280.943603515625,279.7557373046875,286.1210632324219,282.5223693847656,285.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035524255712,1.2951846539710488e-10,0.0001035523018799,-0.0002369539724895,0.0,0.0,0.0,-0.0005832815077155,60.0,-0.2487288266420364,-0.0,-7.31120608499225e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,9.718671208247542e-06,299.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,1.0234262845187914e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,7.558989636891056e-06,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,1.023423010337865e-05,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,4.854613871430047e-05,285.1636657714844,294.1499938964844,280.943603515625,279.7557373046875,286.1210632324219,282.5223693847656,285.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035524255712,1.2951846539710488e-10,0.0001035523018799,-0.0002369539724895,0.0,0.0,0.0,-0.0005832815077155,60.0,-0.2487288266420364,-0.0,-7.31120608499225e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,1.5197795619315002e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,1.6004063581931405e-05,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,1.1820543477369938e-05,297.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,1.6004012650228105e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,7.591513713123277e-05,285.1662292480469,294.1499938964844,280.96142578125,279.75006103515625,286.1182861328125,282.5267028808594,285.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619319955352,2.0253697330385726e-10,0.0001619317918084,-0.0003705414419528,0.0,0.0,0.0,-0.000912117306143,60.0,-0.376010000705719,-0.0,-1.78787196158936e-09,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,1.5197795619315002e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,1.6004063581931405e-05,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,1.1820543477369938e-05,297.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,1.6004012650228105e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,7.591513713123277e-05,285.1662292480469,294.1499938964844,280.96142578125,279.75006103515625,286.1182861328125,282.5267028808594,285.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619319955352,2.0253697330385726e-10,0.0001619317918084,-0.0003705414419528,0.0,0.0,0.0,-0.000912117306143,60.0,-0.376010000705719,-0.0,-1.78787196158936e-09,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,1.9860384782077745e-05,299.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,2.091401074721944e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,1.5447012629010715e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,2.0913943444611505e-05,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,9.920543379848824e-05,285.1683654785156,294.1499938964844,280.9722595214844,279.7484130859375,286.115478515625,282.5295104980469,285.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116113319061,2.646736718681097e-10,0.0002116110699716,-0.000484220625367,0.0,0.0,0.0,-0.0011919472599402,60.0,-0.4748110473155975,-0.0,-3.053167052513572e-09,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,2.626495916047133e-05,299.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,2.7658357794280164e-05,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,2.042836240434553e-05,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,2.765826866379939e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,0.0001311971864197,285.17120361328125,294.1499938964844,280.9843444824219,279.7475891113281,286.1104736328125,282.5318603515625,285.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798514906316,3.5002545306639377e-10,0.0002798511413857,-0.0006403716979548,0.0,0.0,0.0,-0.0015763256233185,60.0,-0.6156736612319946,-0.0,-5.3398450106101344e-09,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,4.401414844323881e-05,299.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,4.63491705886554e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,3.423332964302972e-05,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,4.634902143152431e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,0.0002198568981839,285.1771545410156,294.1499938964844,281.01226806640625,279.7483825683594,286.087158203125,282.5267944335937,285.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004709414788521,5.885406051397979e-10,0.0004709408967755,-0.0010763420723378,0.0,0.0,0.0,-0.002652385039255,60.0,-1.0413856506347656,-0.0,-1.4995459096667222e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
