time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197880,297.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,4.401414844323881e-05,299.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,4.63491705886554e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,3.423332964302972e-05,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,4.634902143152431e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,0.0002198568981839,285.1771545410156,294.1499938964844,281.01226806640625,279.7483825683594,286.087158203125,282.5267944335937,285.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004709414788521,5.885406051397979e-10,0.0004709408967755,-0.0010763420723378,0.0,0.0,0.0,-0.002652385039255,60.0,-1.0413856506347656,-0.0,-1.4995459096667222e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,9.005903848446906e-05,299.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,9.483681060373784e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,7.004613144090399e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,9.483651228947564e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,0.000449857674539,285.18035888671875,294.1499938964844,281.0450439453125,279.7524719238281,286.0330810546875,282.5072631835937,285.16119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007229088805615,9.017906976716003e-10,0.0007229080074466,-0.0016479131300002,0.0,0.0,0.0,-0.0040803709998726,60.0,-1.7641466856002808,-0.0,-6.27812042353071e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,9.005903848446906e-05,299.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,9.483681060373784e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,7.004613144090399e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,9.483651228947564e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,0.000449857674539,285.18035888671875,294.1499938964844,281.0450439453125,279.7524719238281,286.0330810546875,282.5072631835937,285.16119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007229088805615,9.017906976716003e-10,0.0007229080074466,-0.0016479131300002,0.0,0.0,0.0,-0.0040803709998726,60.0,-1.7641466856002808,-0.0,-6.27812042353071e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,9.007192420540377e-05,299.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,9.485038026468828e-05,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,7.005615043453872e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,9.48500819504261e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,0.0004499221104197,285.1947937011719,294.1499938964844,281.08258056640625,279.75994873046875,285.9545288085937,282.48211669921875,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009203857043758,1.115473158286306e-09,0.0009203845402225,-0.0020122095011174,0.0,0.0,0.0,-0.0051697446033358,60.0,-2.416856050491333,-0.0,-6.279914543938503e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,9.007192420540377e-05,299.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,9.485038026468828e-05,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,7.005615043453872e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,9.48500819504261e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,0.0004499221104197,285.1947937011719,294.1499938964844,281.08258056640625,279.75994873046875,285.9545288085937,282.48211669921875,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009203857043758,1.115473158286306e-09,0.0009203845402225,-0.0020122095011174,0.0,0.0,0.0,-0.0051697446033358,60.0,-2.416856050491333,-0.0,-6.279914543938503e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,9.00970189832151e-05,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,9.487679926678538e-05,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,7.007566455285996e-05,297.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.487650822848082e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0004500475479289,285.1937866210937,294.1499938964844,281.124755859375,279.77081298828125,285.8719482421875,282.45416259765625,285.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009549910901114,1.181105879766164e-09,0.0009549898677505,-0.0021501528099179,0.0,0.0,0.0,-0.0053734071552753,60.0,-2.63030219078064,-0.0,-6.283411124741178e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,9.00970189832151e-05,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,9.487679926678538e-05,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,7.007566455285996e-05,297.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.487650822848082e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0004500475479289,285.1937866210937,294.1499938964844,281.124755859375,279.77081298828125,285.8719482421875,282.45416259765625,285.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009549910901114,1.181105879766164e-09,0.0009549898677505,-0.0021501528099179,0.0,0.0,0.0,-0.0053734071552753,60.0,-2.63030219078064,-0.0,-6.283411124741178e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,9.009407222038136e-05,299.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,9.487369970884174e-05,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,7.00733726262115e-05,297.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,9.487340139457956e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,0.0004500328504946,285.1937255859375,294.1499938964844,281.1475524902344,279.77752685546875,285.8336486816406,282.43975830078125,285.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702128008939,1.192698273477788e-09,0.0009702116367407,-0.0021654076408594,0.0,0.0,0.0,-0.0054551693610847,60.0,-2.560055732727051,-0.0,-6.282999009954437e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,9.010922076413408e-05,299.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,9.488964133197442e-05,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,7.008515240158886e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,9.488935029366984e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.0004501085495576,285.1934814453125,294.1499938964844,281.1714782714844,279.7851257324219,285.7940673828125,282.4257202148437,285.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601225028745,1.2012871808408931e-09,0.0009601212805137,-0.0021980779711157,0.0,0.0,0.0,-0.0054083378054201,60.0,-2.5925493240356445,-0.0,-6.285110032422382e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.023156599141656e-05,299.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,9.501847671344876e-05,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,7.018030737526715e-05,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,9.50181929511018e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,0.0004507197299972,285.1930847167969,294.1499938964844,281.2183532714844,279.8013916015625,285.7220153808594,282.3977966308594,285.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614252485334,1.3536906040556571e-09,0.0009614239097572,-0.00259744329378,0.0,0.0,0.0,-0.0054838880896568,60.0,-2.6066577434539795,-0.0,-6.302186505990903e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,9.025190229294822e-05,299.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,9.503989713266492e-05,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,7.019612530712038e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,9.503960609436037e-05,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,0.0004508213314693,285.19305419921875,294.1499938964844,281.2225952148437,279.8029479980469,285.7158508300781,282.3949890136719,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616418974474,1.379025893477603e-09,0.0009616405004635,-0.0026638330891728,0.0,0.0,0.0,-0.0054964474402368,60.0,-2.6054248809814453,-0.0,-6.305027255848472e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,9.06220739125274e-05,299.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,9.542969928588718e-05,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,7.048403494991362e-05,297.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,9.54294082475826e-05,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,0.0004526704433374,285.192626953125,294.1499938964844,281.2780456542969,279.8243408203125,285.6396484375,282.3494873046875,285.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655852918513,1.8401802304168766e-09,0.0009655834874138,-0.0038722534663975,0.0,0.0,0.0,-0.0057250596582889,60.0,-2.5830581188201904,-0.0,-6.356850690281135e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,9.06220739125274e-05,299.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,9.542969928588718e-05,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,7.048403494991362e-05,297.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,9.54294082475826e-05,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,0.0004526704433374,285.192626953125,294.1499938964844,281.2780456542969,279.8243408203125,285.6396484375,282.3494873046875,285.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655852918513,1.8401802304168766e-09,0.0009655834874138,-0.0038722534663975,0.0,0.0,0.0,-0.0057250596582889,60.0,-2.5830581188201904,-0.0,-6.356850690281135e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,9.098980081034824e-05,299.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,9.581693302607164e-05,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,7.077004556776956e-05,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,9.581664926372468e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,0.0004545073898043,285.1921691894531,294.1499938964844,281.3376770019531,279.8493347167969,285.5653686523437,282.2856140136719,285.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695037151686,2.298300882941362e-09,0.0009695013868622,-0.0050727073103189,0.0,0.0,0.0,-0.0059521729126572,60.0,-2.5562026500701904,-0.0,-6.408543384850418e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,9.098980081034824e-05,299.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,9.581693302607164e-05,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,7.077004556776956e-05,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,9.581664926372468e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,0.0004545073898043,285.1921691894531,294.1499938964844,281.3376770019531,279.8493347167969,285.5653686523437,282.2856140136719,285.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695037151686,2.298300882941362e-09,0.0009695013868622,-0.0050727073103189,0.0,0.0,0.0,-0.0059521729126572,60.0,-2.5562026500701904,-0.0,-6.408543384850418e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,9.141579357674344e-05,299.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.626551764085888e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,7.110137084964663e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,9.626524115446956e-05,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,0.000456635345472,285.1917419433594,294.1499938964844,281.4013977050781,279.87799072265625,285.49322509765625,282.2118835449219,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740410023368,2.829002143656112e-09,0.0009740382083691,-0.0064633241854608,0.0,0.0,0.0,-0.0062152575701475,60.0,-2.525134801864624,-0.0,-6.468686564176096e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,9.141579357674344e-05,299.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.626551764085888e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,7.110137084964663e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,9.626524115446956e-05,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,0.000456635345472,285.1917419433594,294.1499938964844,281.4013977050781,279.87799072265625,285.49322509765625,282.2118835449219,285.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740410023368,2.829002143656112e-09,0.0009740382083691,-0.0064633241854608,0.0,0.0,0.0,-0.0062152575701475,60.0,-2.525134801864624,-0.0,-6.468686564176096e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.143467468675226e-05,299.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,9.628540283301844e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,7.111605373211205e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,9.628512634662913e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,0.0004567297000903,285.1915283203125,294.1499938964844,281.43475341796875,279.89373779296875,285.4580078125,282.1736755371094,285.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742448455654,2.852521774343586e-09,0.00097424199339,-0.0065249507315456,0.0,0.0,0.0,-0.006226931232959,60.0,-2.5080761909484863,-0.0,-6.471358204862554e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,9.148673416348174e-05,299.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,9.634022717364132e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,7.115654443623498e-05,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,9.6339950687252e-05,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,0.0004569897719193,285.1913146972656,294.1499938964844,281.4691162109375,279.910400390625,285.42333984375,282.138671875,285.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798691459,2.917368124855102e-09,0.0009747957810759,-0.0066948677413165,0.0,0.0,0.0,-0.006259074434638,60.0,-2.487962007522583,-0.0,-6.478727954117859e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,9.153429709840566e-05,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.639030031394212e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,7.119353540474549e-05,297.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,9.63900311035104e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.000457227404695,285.19091796875,294.1499938964844,281.5406494140625,279.94659423828125,285.3557434082031,282.0762939453125,285.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753059712238,2.976594526415965e-09,0.0009753030026331,-0.006850057747215,0.0,0.0,0.0,-0.0062884395010769,60.0,-2.44423508644104,-0.0,-6.485462478167392e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,9.153429709840566e-05,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.639030031394212e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,7.119353540474549e-05,297.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,9.63900311035104e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.000457227404695,285.19091796875,294.1499938964844,281.5406494140625,279.94659423828125,285.3557434082031,282.0762939453125,285.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753059712238,2.976594526415965e-09,0.0009753030026331,-0.006850057747215,0.0,0.0,0.0,-0.0062884395010769,60.0,-2.44423508644104,-0.0,-6.485462478167392e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,9.134791616816074e-05,299.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,9.619403135729954e-05,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,7.10485692252405e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,9.61937621468678e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.000456296489574,285.19049072265625,294.1499938964844,281.6159362792969,279.9866638183594,285.29058837890625,282.0291748046875,285.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733201586641,2.744365401596837e-09,0.000973317422904,-0.006241547409445,0.0,0.0,0.0,-0.0061733145266771,60.0,-2.392979383468628,-0.0,-6.459075763132205e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,9.134791616816074e-05,299.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,9.619403135729954e-05,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,7.10485692252405e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,9.61937621468678e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.000456296489574,285.19049072265625,294.1499938964844,281.6159362792969,279.9866638183594,285.29058837890625,282.0291748046875,285.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733201586641,2.744365401596837e-09,0.000973317422904,-0.006241547409445,0.0,0.0,0.0,-0.0061733145266771,60.0,-2.392979383468628,-0.0,-6.459075763132205e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,9.130535909207538e-05,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,9.614921873435378e-05,298.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,7.101546361809596e-05,297.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,9.614894952392206e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.000456083973404,285.1900939941406,294.1499938964844,281.6948547363281,280.0306701660156,285.2279663085937,281.9966735839844,285.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728654986247,2.691320055703272e-09,0.0009728628210723,-0.0061025526374578,0.0,0.0,0.0,-0.0061470125801861,60.0,-2.337998867034912,-0.0,-6.453056045074845e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,9.130535909207538e-05,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,9.614921873435378e-05,298.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,7.101546361809596e-05,297.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,9.614894952392206e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.000456083973404,285.1900939941406,294.1499938964844,281.6948547363281,280.0306701660156,285.2279663085937,281.9966735839844,285.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728654986247,2.691320055703272e-09,0.0009728628210723,-0.0061025526374578,0.0,0.0,0.0,-0.0061470125801861,60.0,-2.337998867034912,-0.0,-6.453056045074845e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,9.16217904887162e-05,299.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,9.648243576521054e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,7.126158016035333e-05,297.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,9.64821665547788e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,0.0004576646606437,285.1896667480469,294.1499938964844,281.7773132324219,280.07867431640625,285.16778564453125,281.972412109375,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762357803992,3.0855320520828404e-09,0.0009762326953932,-0.0071355057880282,0.0,0.0,0.0,-0.0063424352556467,60.0,-2.287078857421875,-0.0,-6.497859317278198e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,9.16217904887162e-05,299.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,9.648243576521054e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,7.126158016035333e-05,297.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,9.64821665547788e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,0.0004576646606437,285.1896667480469,294.1499938964844,281.7773132324219,280.07867431640625,285.16778564453125,281.972412109375,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762357803992,3.0855320520828404e-09,0.0009762326953932,-0.0071355057880282,0.0,0.0,0.0,-0.0063424352556467,60.0,-2.287078857421875,-0.0,-6.497859317278198e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,9.188811236526816e-05,299.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,9.676288027549164e-05,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,7.146871939767152e-05,297.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,9.67626110650599e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,0.0004589949967339,285.1894836425781,294.1499938964844,281.81982421875,280.1042175292969,285.1385192871094,281.96270751953125,285.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790731128305,3.4173197605014143e-09,0.0009790696203708,-0.0080048711970448,0.0,0.0,0.0,-0.0065069161355495,60.0,-2.2636923789978027,-0.0,-6.53568790198733e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,9.2191607109271e-05,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,9.708247671369465e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,7.170476601459086e-05,297.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,9.708220750326292e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0004605110443662,285.18927001953125,294.1499938964844,281.8631591796875,280.1307983398437,285.1098327636719,281.9552307128906,285.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823065483942,3.7954279719087936e-09,0.0009823028231039,-0.0089955842122435,0.0,0.0,0.0,-0.0066943601705133,60.0,-2.2410812377929688,-0.0,-6.578930822342954e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,9.279359073843808e-05,299.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,9.771638724487276e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,7.217297388706356e-05,297.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,9.771612531039864e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,0.0004635180812329,285.1888732910156,294.1499938964844,281.9494934082031,280.1852722167969,285.0557556152344,281.9494934082031,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887205669656,4.54540360905753e-09,0.000988716026768,-0.0109605798497796,0.0,0.0,0.0,-0.0070661562494933,60.0,-2.197169542312622,-0.0,-6.66512534053254e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,9.281218081014232e-05,299.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,9.77359595708549e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,7.218743121484295e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,9.77356976363808e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,0.0004636109515558,285.1888732910156,294.1499938964844,281.9523010253906,280.18707275390625,285.0540771484375,281.9495544433594,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889181237667,4.568561973172791e-09,0.0009889135835692,-0.0110212555155158,0.0,0.0,0.0,-0.0070776343345642,60.0,-2.1957383155822754,-0.0,-6.667795560133527e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,9.335524373454972e-05,299.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,9.830783528741448e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,7.260981510626152e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,9.830757335294038e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,0.0004663237195927,285.1884765625,294.1499938964844,282.04461669921875,280.24761962890625,285.0004272460937,281.9590148925781,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.147454023361206,-0.0,-6.746051184336467e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,9.335524373454972e-05,299.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,9.830783528741448e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,7.260981510626152e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,9.830757335294038e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,0.0004663237195927,285.1884765625,294.1499938964844,282.04461669921875,280.24761962890625,285.0004272460937,281.9590148925781,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.147454023361206,-0.0,-6.746051184336467e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,9.380881965626033e-05,299.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,9.878547280095518e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,7.296259718714282e-05,297.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,9.878521086648108e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,0.0004685894527938,285.1880798339844,294.1499938964844,282.1400146484375,280.3125,284.9490966796875,281.9864807128906,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995378786697,5.810227410307789e-09,0.0009995320579037,-0.0142742237076163,0.0,0.0,0.0,-0.0076931868679821,60.0,-2.094208240509033,-0.0,-6.811760044911352e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,9.380881965626033e-05,299.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,9.878547280095518e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,7.296259718714282e-05,297.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,9.878521086648108e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,0.0004685894527938,285.1880798339844,294.1499938964844,282.1400146484375,280.3125,284.9490966796875,281.9864807128906,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995378786697,5.810227410307789e-09,0.0009995320579037,-0.0142742237076163,0.0,0.0,0.0,-0.0076931868679821,60.0,-2.094208240509033,-0.0,-6.811760044911352e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,9.394555672770366e-05,299.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,9.892945672618224e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,7.306894258363172e-05,297.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.892920206766576e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,0.0004692725196946,285.18768310546875,294.1499938964844,282.23834228515625,280.3818664550781,284.9002685546875,282.0313415527344,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009963298216,5.9805604912810395e-09,0.0010009903926402,-0.0147204352542757,0.0,0.0,0.0,-0.0077776373364031,60.0,-2.0343985557556152,-0.0,-6.831628951431412e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,9.394555672770366e-05,299.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,9.892945672618224e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,7.306894258363172e-05,297.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.892920206766576e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,0.0004692725196946,285.18768310546875,294.1499938964844,282.23834228515625,280.3818664550781,284.9002685546875,282.0313415527344,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009963298216,5.9805604912810395e-09,0.0010009903926402,-0.0147204352542757,0.0,0.0,0.0,-0.0077776373364031,60.0,-2.0343985557556152,-0.0,-6.831628951431412e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,9.391552885062993e-05,299.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,9.88978281384334e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,7.30455867596902e-05,297.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,9.889758075587451e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,0.0004691225476562,285.1874694824219,294.1499938964844,282.2886047363281,280.4182434082031,284.8768920898437,282.05841064453125,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006761876866,5.943135317210135e-09,0.0010006701340898,-0.0146223958581686,0.0,0.0,0.0,-0.0077590830624103,60.0,-2.000776052474976,-0.0,-6.827261245234696e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,9.39059755182825e-05,299.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.88877727650106e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,7.303815800696611e-05,297.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.88875181064941e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,0.000469074875582,285.1872863769531,294.1499938964844,282.33953857421875,280.4557800292969,284.8541259765625,282.087890625,285.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005742078647,5.931222624155907e-09,0.0010005682706832,-0.0145911881700158,0.0,0.0,0.0,-0.0077531770803034,60.0,-1.9661391973495483,-0.0,-6.825870713100812e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
