time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200220,297.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.38794546527788e-05,299.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.885984036372976e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,7.30175306671299e-05,297.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,9.885959298117086e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0004689424822572,285.1868896484375,294.1499938964844,282.4402160644531,280.5318603515625,284.8119506835937,282.15185546875,285.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002914350479,5.89816018248257e-09,0.0010002856142818,-0.0145045761018991,0.0,0.0,0.0,-0.007736787199974,60.0,-1.8970592021942136,-0.0,-6.822013887131106e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,9.38786834012717e-05,299.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.885902545647696e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,7.301692676264793e-05,297.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,9.885877807391807e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0004689386114478,285.1868896484375,294.1499938964844,282.4434509277344,280.53436279296875,284.8106384277344,282.1540222167969,285.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.8971938443619365e-09,0.001000277348794,-0.0145020447671413,0.0,0.0,0.0,-0.0077363080345094,60.0,-1.8948262929916384,-0.0,-6.82190091083612e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.386532474309206e-05,299.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,9.884495375445113e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,7.300652941921726e-05,297.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,9.884470637189224e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0004688719345722,285.1864929199219,294.1499938964844,282.54998779296875,280.6177062988281,284.769775390625,282.22808837890625,285.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001405607908,5.880525399959424e-09,0.0010001347400248,-0.0144583787769079,0.0,0.0,0.0,-0.0077280439436435,60.0,-1.8216298818588257,-0.0,-6.819956865911081e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.386532474309206e-05,299.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,9.884495375445113e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,7.300652941921726e-05,297.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,9.884470637189224e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0004688719345722,285.1864929199219,294.1499938964844,282.54998779296875,280.6177062988281,284.769775390625,282.22808837890625,285.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001405607908,5.880525399959424e-09,0.0010001347400248,-0.0144583787769079,0.0,0.0,0.0,-0.0077280439436435,60.0,-1.8216298818588257,-0.0,-6.819956865911081e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.388046601088718e-05,299.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,9.88608953775838e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,7.301830919459462e-05,297.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.886065527098252e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,0.0004689476336352,285.1861267089844,294.1499938964844,282.6585693359375,280.70709228515625,284.73162841796875,282.3095397949219,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003016795963,5.899366772865733e-09,0.0010002957424148,-0.0145077370107173,0.0,0.0,0.0,-0.0077373841777443,60.0,-1.7471808195114136,-0.0,-6.822154574592787e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.388046601088718e-05,299.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,9.88608953775838e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,7.301830919459462e-05,297.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.886065527098252e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,0.0004689476336352,285.1861267089844,294.1499938964844,282.6585693359375,280.70709228515625,284.73162841796875,282.3095397949219,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003016795963,5.899366772865733e-09,0.0010002957424148,-0.0145077370107173,0.0,0.0,0.0,-0.0077373841777443,60.0,-1.7471808195114136,-0.0,-6.822154574592787e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,9.391368075739592e-05,299.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,9.88958781817928e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,7.304414612008259e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,9.889563807519151e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0004691136418841,285.18572998046875,294.1499938964844,282.7686462402344,280.8034362792969,284.69598388671875,282.3971862792969,285.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000655349344,5.940733238674056e-09,0.0010006494121626,-0.0146161019802093,0.0,0.0,0.0,-0.0077578914351761,60.0,-1.6719584465026855,-0.0,-6.82698058085407e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,9.391368075739592e-05,299.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,9.88958781817928e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,7.304414612008259e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,9.889563807519151e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0004691136418841,285.18572998046875,294.1499938964844,282.7686462402344,280.8034362792969,284.69598388671875,282.3971862792969,285.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000655349344,5.940733238674056e-09,0.0010006494121626,-0.0146161019802093,0.0,0.0,0.0,-0.0077578914351761,60.0,-1.6719584465026855,-0.0,-6.82698058085407e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.39297315198928e-05,299.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,9.891277295537292e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,7.305662438739091e-05,297.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,9.891253284877166e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,0.000469193822937,285.185546875,294.1499938964844,282.8242492675781,280.8540954589844,284.67919921875,282.4432983398437,285.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008262470364,5.96071370040363e-09,0.001000820309855,-0.0146684441715478,0.0,0.0,0.0,-0.0077677965164184,60.0,-1.6339656114578247,-0.0,-6.829312582112834e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,9.3959279183764e-05,299.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,9.89438922260888e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,7.307960913749412e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,9.894365211948752e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0004693414375651,285.1853332519531,294.1499938964844,282.8802185058594,280.9063415527344,284.6630249023437,282.49072265625,285.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011409176513,5.997518481848374e-09,0.0010011348640546,-0.0147648593410849,0.0,0.0,0.0,-0.0077860415913164,60.0,-1.595780849456787,-0.0,-6.83360852349324e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.378994582220912e-05,299.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,9.876557305688038e-05,298.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,7.294789975276217e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,9.876533295027912e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0004684956511482,285.1849670410156,294.1499938964844,282.9933166503906,281.0154113769531,284.632568359375,282.5875244140625,285.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993381099775,5.786523704642832e-09,0.0009993322892114,-0.0142121249809861,0.0,0.0,0.0,-0.0076814508065581,60.0,-1.5174860954284668,-0.0,-6.808997454754717e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.378994582220912e-05,299.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,9.876557305688038e-05,298.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,7.294789975276217e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,9.876533295027912e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0004684956511482,285.1849670410156,294.1499938964844,282.9933166503906,281.0154113769531,284.632568359375,282.5875244140625,285.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993381099775,5.786523704642832e-09,0.0009993322892114,-0.0142121249809861,0.0,0.0,0.0,-0.0076814508065581,60.0,-1.5174860954284668,-0.0,-6.808997454754717e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,9.331473847851156e-05,299.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.826514724409208e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,7.257828838191926e-05,297.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,9.826492168940604e-05,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,0.00046612197184,285.1845703125,294.1499938964844,283.10791015625,281.1302490234375,284.60479736328125,282.6796569824219,285.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942746255546,5.194440877431816e-09,0.0009942693868651,-0.0126610053703188,0.0,0.0,0.0,-0.0073879295960068,60.0,-1.4334850311279297,-0.0,-6.740170732655315e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,9.331473847851156e-05,299.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.826514724409208e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,7.257828838191926e-05,297.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,9.826492168940604e-05,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,0.00046612197184,285.1845703125,294.1499938964844,283.10791015625,281.1302490234375,284.60479736328125,282.6796569824219,285.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942746255546,5.194440877431816e-09,0.0009942693868651,-0.0126610053703188,0.0,0.0,0.0,-0.0073879295960068,60.0,-1.4334850311279297,-0.0,-6.740170732655315e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,9.274684998672456e-05,299.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,9.766713628778234e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,7.213660137495026e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,9.76669107330963e-05,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,0.0004632853379007,285.1842041015625,294.1499938964844,283.2240295410156,281.2504272460937,284.5795593261719,282.7647399902344,285.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224055618,4.486896187927414e-09,0.0009882195154204,-0.010807286016643,0.0,0.0,0.0,-0.0070371711626648,60.0,-1.346738576889038,-0.0,-6.65838015834197e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,9.274684998672456e-05,299.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,9.766713628778234e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,7.213660137495026e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,9.76669107330963e-05,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,0.0004632853379007,285.1842041015625,294.1499938964844,283.2240295410156,281.2504272460937,284.5795593261719,282.7647399902344,285.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224055618,4.486896187927414e-09,0.0009882195154204,-0.010807286016643,0.0,0.0,0.0,-0.0070371711626648,60.0,-1.346738576889038,-0.0,-6.65838015834197e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,9.2106347437948e-05,299.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,9.699264774098992e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,7.163842383306473e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,9.69924294622615e-05,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.0004600859829224,285.183837890625,294.1499938964844,283.34161376953125,281.37554931640625,284.5570373535156,282.8393859863281,285.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813993237912,3.6888825327707756e-09,0.0009813955985009,-0.0087164137512445,0.0,0.0,0.0,-0.0066415606997907,60.0,-1.2583553791046145,-0.0,-6.566730803569953e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,9.2106347437948e-05,299.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,9.699264774098992e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,7.163842383306473e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,9.69924294622615e-05,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.0004600859829224,285.183837890625,294.1499938964844,283.34161376953125,281.37554931640625,284.5570373535156,282.8393859863281,285.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813993237912,3.6888825327707756e-09,0.0009813955985009,-0.0087164137512445,0.0,0.0,0.0,-0.0066415606997907,60.0,-1.2583553791046145,-0.0,-6.566730803569953e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,9.180776396533474e-05,299.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,9.66782245086506e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,7.140618981793523e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,9.667800622992218e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,0.0004585945280268,285.18365478515625,294.1499938964844,283.4009704589844,281.4398498535156,284.5468139648437,282.8722839355469,285.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782175766304,3.316875218928316e-09,0.0009782143170014,-0.0077416794374585,0.0,0.0,0.0,-0.0064571392722427,60.0,-1.214075207710266,-0.0,-6.524224005488577e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,9.156031592283398e-05,299.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,9.641764336265624e-05,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,7.121373346308246e-05,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.64174250839278e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,0.0004573585174512,285.1834716796875,294.1499938964844,283.460693359375,281.50518798828125,284.5371398925781,282.9029235839844,285.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975580420345,3.008572724283453e-09,0.0009755774517543,-0.0069338479079306,0.0,0.0,0.0,-0.0063042975962162,60.0,-1.1700668334960938,-0.0,-6.489100456974485e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,9.13251205929555e-05,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,9.616996976546945e-05,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,7.103080133674666e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,9.616975876269862e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0004561837413348,285.18310546875,294.1499938964844,283.5812683105469,281.6388854980469,284.5196228027344,282.9605712890625,285.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730730671435,2.715532909647322e-09,0.0009730703313834,-0.0061659971252083,0.0,0.0,0.0,-0.0061590182594954,60.0,-1.0841144323349,-0.0,-6.45580371383403e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,9.13251205929555e-05,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,9.616996976546945e-05,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,7.103080133674666e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,9.616975876269862e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0004561837413348,285.18310546875,294.1499938964844,283.5812683105469,281.6388854980469,284.5196228027344,282.9605712890625,285.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730730671435,2.715532909647322e-09,0.0009730703313834,-0.0061659971252083,0.0,0.0,0.0,-0.0061590182594954,60.0,-1.0841144323349,-0.0,-6.45580371383403e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,9.14596239454113e-05,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,9.631161083234474e-05,298.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,7.113541505532339e-05,297.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,9.631139982957392e-05,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,0.0004568556614685,285.1827392578125,294.1499938964844,283.70330810546875,281.7762145996094,284.50457763671875,283.02313232421875,285.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974505150225,2.8830862142115166e-09,0.0009745022980496,-0.0066050393506884,0.0,0.0,0.0,-0.0062420777976512,60.0,-1.0016981363296509,-0.0,-6.47483133775495e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,9.14596239454113e-05,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,9.631161083234474e-05,298.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,7.113541505532339e-05,297.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,9.631139982957392e-05,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,0.0004568556614685,285.1827392578125,294.1499938964844,283.70330810546875,281.7762145996094,284.50457763671875,283.02313232421875,285.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974505150225,2.8830862142115166e-09,0.0009745022980496,-0.0066050393506884,0.0,0.0,0.0,-0.0062420777976512,60.0,-1.0016981363296509,-0.0,-6.47483133775495e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.162357309833168e-05,299.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.648424747865648e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,7.126292621251196e-05,297.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,9.648403647588566e-05,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,0.0004576746432576,285.1823425292969,294.1499938964844,283.82684326171875,281.91668701171875,284.4918212890625,283.09844970703125,285.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762526024132,3.087323063866165e-09,0.0009762495174072,-0.0071401968598365,0.0,0.0,0.0,-0.0063433307223021,60.0,-0.920578956604004,-0.0,-6.498063243043363e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.162357309833168e-05,299.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.648424747865648e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,7.126292621251196e-05,297.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,9.648403647588566e-05,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,0.0004576746432576,285.1823425292969,294.1499938964844,283.82684326171875,281.91668701171875,284.4918212890625,283.09844970703125,285.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762526024132,3.087323063866165e-09,0.0009762495174072,-0.0071401968598365,0.0,0.0,0.0,-0.0063433307223021,60.0,-0.920578956604004,-0.0,-6.498063243043363e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,9.153357677860186e-05,299.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,9.638947085477412e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,7.11929242243059e-05,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,9.638926712796092e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,0.0004572251345962,285.1819763183594,294.1499938964844,283.95184326171875,282.0599365234375,284.4814453125,283.1795349121094,285.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.9751787700149634e-09,0.000975290837232,-0.0068463473580777,0.0,0.0,0.0,-0.0062877372838556,60.0,-0.8369673490524292,-0.0,-6.48530189550911e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,9.153357677860186e-05,299.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,9.638947085477412e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,7.11929242243059e-05,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,9.638926712796092e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,0.0004572251345962,285.1819763183594,294.1499938964844,283.95184326171875,282.0599365234375,284.4814453125,283.1795349121094,285.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.9751787700149634e-09,0.000975290837232,-0.0068463473580777,0.0,0.0,0.0,-0.0062877372838556,60.0,-0.8369673490524292,-0.0,-6.48530189550911e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,9.155824955087156e-05,299.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,9.641545329941437e-05,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,7.12121109245345e-05,297.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,9.641524957260116e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,0.000457348418422,285.1817932128906,294.1499938964844,284.014892578125,282.1324157714844,284.4771423339844,283.2207946777344,285.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755558567121,3.005908189024353e-09,0.0009755528881214,-0.0069268681108951,0.0,0.0,0.0,-0.0063029676675796,60.0,-0.7944920659065247,-0.0,-6.488797055226314e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,9.129381942329928e-05,299.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,9.613699512556197e-05,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,7.100644870661199e-05,297.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,9.613679139874876e-05,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,0.0004560275701805,285.1816101074219,294.1499938964844,284.0783386230469,282.2054138183594,284.4734802246094,283.260498046875,285.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727405267767,2.676458832340245e-09,0.0009727378492243,-0.006063608918339,0.0,0.0,0.0,-0.0061396555975079,60.0,-0.7513322234153748,-0.0,-6.451369927162888e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,9.094840788748117e-05,299.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,9.577326272847132e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,7.073779124766588e-05,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,9.577305900165813e-05,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,0.0004543022369034,285.1812438964844,294.1499938964844,284.2062683105469,282.3526916503906,284.46783447265625,283.328369140625,285.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690593578852,2.246103525394005e-09,0.0009690570877864,-0.004935928620398,0.0,0.0,0.0,-0.0059263063594698,60.0,-0.6631906628608704,-0.0,-6.40264232742993e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,9.094840788748117e-05,299.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,9.577326272847132e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,7.073779124766588e-05,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,9.577305900165813e-05,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,0.0004543022369034,285.1812438964844,294.1499938964844,284.2062683105469,282.3526916503906,284.46783447265625,283.328369140625,285.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690593578852,2.246103525394005e-09,0.0009690570877864,-0.004935928620398,0.0,0.0,0.0,-0.0059263063594698,60.0,-0.6631906628608704,-0.0,-6.40264232742993e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,9.052011591847986e-05,299.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,9.53222406678833e-05,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,7.040466880425811e-05,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,9.532204421702772e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,0.0004521628725342,285.1808776855469,294.1499938964844,284.335693359375,282.50128173828125,284.4645080566406,283.38165283203125,285.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644959936849,1.7124933693324351e-09,0.0009644943056628,-0.0035376583691686,0.0,0.0,0.0,-0.0056617734953761,60.0,-0.5744450688362122,-0.0,-6.342479963450387e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,9.052011591847986e-05,299.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,9.53222406678833e-05,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,7.040466880425811e-05,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,9.532204421702772e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,0.0004521628725342,285.1808776855469,294.1499938964844,284.335693359375,282.50128173828125,284.4645080566406,283.38165283203125,285.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644959936849,1.7124933693324351e-09,0.0009644943056628,-0.0035376583691686,0.0,0.0,0.0,-0.0056617734953761,60.0,-0.5744450688362122,-0.0,-6.342479963450387e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,9.021804726216942e-05,299.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,9.500415035290644e-05,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,7.016972813289613e-05,297.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,9.500395390205084e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.0004506540426518,285.1805114746094,294.1499938964844,284.466552734375,282.6507263183594,284.4635009765625,283.4169006347656,285.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612764115445,1.3361409756385e-09,0.0009612750727683,-0.0025514543522149,0.0,0.0,0.0,-0.0054751941934227,60.0,-0.485456645488739,-0.0,-6.300219013155586e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,9.021804726216942e-05,299.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,9.500415035290644e-05,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,7.016972813289613e-05,297.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,9.500395390205084e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.0004506540426518,285.1805114746094,294.1499938964844,284.466552734375,282.6507263183594,284.4635009765625,283.4169006347656,285.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612764115445,1.3361409756385e-09,0.0009612750727683,-0.0025514543522149,0.0,0.0,0.0,-0.0054751941934227,60.0,-0.485456645488739,-0.0,-6.300219013155586e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,9.015974501380696e-05,299.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,9.494274854660034e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,7.012437708908692e-05,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,9.494255937170236e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,0.0004503628588281,285.1801452636719,294.1499938964844,284.598876953125,282.8005065917969,284.4647827148437,283.445556640625,285.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606545208953,1.2634855384163755e-09,0.0009606532403267,-0.0023610654752701,0.0,0.0,0.0,-0.0054391729645431,60.0,-0.3971023559570312,-0.0,-6.292076193403774e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,9.015974501380696e-05,299.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,9.494274854660034e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,7.012437708908692e-05,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,9.494255937170236e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,0.0004503628588281,285.1801452636719,294.1499938964844,284.598876953125,282.8005065917969,284.4647827148437,283.445556640625,285.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606545208953,1.2634855384163755e-09,0.0009606532403267,-0.0023610654752701,0.0,0.0,0.0,-0.0054391729645431,60.0,-0.3971023559570312,-0.0,-6.292076193403774e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,9.016142576001585e-05,299.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,9.49445166043006e-05,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,7.012568676145747e-05,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,9.494432742940262e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.0004503712698351,285.179931640625,294.1499938964844,284.66558837890625,282.8753662109375,284.46630859375,283.4604797363281,285.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606723906472,1.2655708703235291e-09,0.0009606711682863,-0.002366529777646,0.0,0.0,0.0,-0.0054402071982622,60.0,-0.352942019701004,-0.0,-6.292309961963839e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
