time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202560,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.015414980240166e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,9.493685502093284e-05,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,7.012002606643364e-05,297.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,9.493666584603488e-05,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,0.0004503349482547,285.17974853515625,294.1499938964844,284.732666015625,282.9501342773437,284.4683532714844,283.47589111328125,285.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605949162505,1.2564984608331995e-09,0.000960593635682,-0.0023427561391144,0.0,0.0,0.0,-0.0054357098415493,60.0,-0.308628648519516,-0.0,-6.291293885851701e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,9.008943743538111e-05,299.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,9.48687084019184e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,7.006969099165872e-05,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,9.486851922702044e-05,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,0.0004500117502175,285.17938232421875,294.1499938964844,284.8678894042969,283.0990905761719,284.47412109375,283.5058898925781,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599055047146,1.175864294822304e-09,0.0009599042823538,-0.0021314583718776,0.0,0.0,0.0,-0.0053957365453243,60.0,-0.2192992866039276,-0.0,-6.282263598222927e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,9.008943743538111e-05,299.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,9.48687084019184e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,7.006969099165872e-05,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,9.486851922702044e-05,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,0.0004500117502175,285.17938232421875,294.1499938964844,284.8678894042969,283.0990905761719,284.47412109375,283.5058898925781,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599055047146,1.175864294822304e-09,0.0009599042823538,-0.0021314583718776,0.0,0.0,0.0,-0.0053957365453243,60.0,-0.2192992866039276,-0.0,-6.282263598222927e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,9.002676233649254e-05,299.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,9.480270819040015e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,7.00209493516013e-05,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,9.48025262914598e-05,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,0.0004496987385209,285.1795654296875,294.1499938964844,285.00457763671875,283.2468566894531,284.4814453125,283.5309143066406,285.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007422260823659,8.80407857728471e-10,0.000742225209251,-0.0015723804244771,0.0,0.0,0.0,-0.0041677881963551,60.0,-0.1226658821105957,-0.0,-6.273523922573078e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,9.002676233649254e-05,299.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,9.480270819040015e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,7.00209493516013e-05,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,9.48025262914598e-05,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,0.0004496987385209,285.1795654296875,294.1499938964844,285.00457763671875,283.2468566894531,284.4814453125,283.5309143066406,285.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007422260823659,8.80407857728471e-10,0.000742225209251,-0.0015723804244771,0.0,0.0,0.0,-0.0041677881963551,60.0,-0.1226658821105957,-0.0,-6.273523922573078e-08,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,2.2161490051075816e-05,299.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,2.333716292923782e-05,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,1.7236747225979343e-05,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,2.333711745450273e-05,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,0.0001107003554352,285.17974853515625,294.1499938964844,285.1427001953125,283.3929443359375,284.4870300292969,283.55035400390625,285.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005309124826453,5.905921862670024e-10,0.0005309119005687,-0.0010217647068202,0.0,0.0,0.0,-0.0029454419855028,60.0,-0.0324483066797256,-0.0,-3.8015977033012405e-09,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,2.2161490051075816e-05,299.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,2.333716292923782e-05,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,1.7236747225979343e-05,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,2.333711745450273e-05,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,0.0001107003554352,285.17974853515625,294.1499938964844,285.1427001953125,283.3929443359375,284.4870300292969,283.55035400390625,285.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005309124826453,5.905921862670024e-10,0.0005309119005687,-0.0010217647068202,0.0,0.0,0.0,-0.0029454419855028,60.0,-0.0324483066797256,-0.0,-3.8015977033012405e-09,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,2.3740674805594608e-05,299.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,2.500012305972632e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,1.846500344981905e-05,297.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,2.5000075766001828e-05,297.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,0.0001185886430903,285.1867370605469,294.1499938964844,285.2822570800781,283.5367736816406,284.49005126953125,283.5674133300781,285.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529613266233,3.163904416236818e-10,0.0002529610064812,-0.000578834908083,0.0,0.0,0.0,-0.0014248593943193,60.0,0.0139514645561575,-0.0,-4.3626893209136605e-09,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,2.3740674805594608e-05,299.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,2.500012305972632e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,1.846500344981905e-05,297.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,2.5000075766001828e-05,297.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,0.0001185886430903,285.1867370605469,294.1499938964844,285.2822570800781,283.5367736816406,284.49005126953125,283.5674133300781,285.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529613266233,3.163904416236818e-10,0.0002529610064812,-0.000578834908083,0.0,0.0,0.0,-0.0014248593943193,60.0,0.0139514645561575,-0.0,-4.3626893209136605e-09,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,1.872754546639044e-05,299.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,1.9721046555787325e-05,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,1.4565895071427803e-05,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,1.972100835700985e-05,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.354722715215756e-05,285.1891784667969,294.1499938964844,285.3525695800781,283.6076965332031,284.49072265625,283.5736389160156,285.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001963546674232,2.463848847167327e-10,0.0001963544200407,-0.0004513956082519,0.0,0.0,0.0,-0.0011064973659813,60.0,0.0231282096356153,-0.0,-2.714750202414961e-09,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,1.4834942703600971e-05,299.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,1.562193938298151e-05,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,1.1538309991010465e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,1.5621910279151052e-05,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,7.410302350763232e-05,285.1907043457031,294.1499938964844,285.4232482910156,283.6778259277344,284.4911804199219,283.5783386230469,285.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580685784574,1.9770375614402972e-10,0.0001580683892825,-0.0003616983012761,0.0,0.0,0.0,-0.0008903551497496,60.0,0.0283456891775131,-0.0,-1.703491125937262e-09,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,1.0540647963352969e-05,299.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,1.1099831681349316e-05,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,8.198297109629493e-06,297.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,1.1099810762971174e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,5.265230356599204e-05,285.1930847167969,294.1499938964844,285.565673828125,283.8155517578125,284.49176025390625,283.5846862792969,285.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123118636314,1.4047382701498634e-10,0.0001123117253882,-0.0002569963398855,0.0,0.0,0.0,-0.0006326205912046,60.0,0.0328686200082302,-0.0,-8.600085643628571e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,1.0540647963352969e-05,299.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,1.1099831681349316e-05,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,8.198297109629493e-06,297.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,1.1099810762971174e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,5.265230356599204e-05,285.1930847167969,294.1499938964844,285.565673828125,283.8155517578125,284.49176025390625,283.5846862792969,285.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123118636314,1.4047382701498634e-10,0.0001123117253882,-0.0002569963398855,0.0,0.0,0.0,-0.0006326205912046,60.0,0.0328686200082302,-0.0,-8.600085643628571e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,7.393418400170049e-06,299.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,7.78564117354108e-06,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,5.750447144237114e-06,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,7.78562571213115e-06,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,3.693136386573315e-05,285.1945495605469,294.1499938964844,285.7095031738281,283.9493408203125,284.4920959472656,283.58856201171875,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-7.877798634581268e-05,9.853128729586658e-11,7.877788448240608e-05,-0.0001802626647986,0.0,0.0,0.0,-0.0004437337629497,60.0,0.0334871299564838,-0.0,-4.231152650469028e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,7.393418400170049e-06,299.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,7.78564117354108e-06,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,5.750447144237114e-06,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,7.78562571213115e-06,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,3.693136386573315e-05,285.1945495605469,294.1499938964844,285.7095031738281,283.9493408203125,284.4920959472656,283.58856201171875,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-7.877798634581268e-05,9.853128729586658e-11,7.877788448240608e-05,-0.0001802626647986,0.0,0.0,0.0,-0.0004437337629497,60.0,0.0334871299564838,-0.0,-4.231152650469028e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,4.334129243943608e-06,299.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,4.564055871014716e-06,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,3.370995727891568e-06,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,4.564047230815049e-06,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,2.164970283047296e-05,285.1951904296875,294.1499938964844,285.8547668457031,284.0786437988281,284.49224853515625,283.59033203125,285.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.618111051968299e-05,5.7760834309972247e-11,4.618105231202208e-05,-0.0001056730980053,0.0,0.0,0.0,-0.0002601248852442,60.0,0.0270944610238075,-0.0,-1.4540250947714384e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,4.334129243943608e-06,299.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,4.564055871014716e-06,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,3.370995727891568e-06,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,4.564047230815049e-06,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,2.164970283047296e-05,285.1951904296875,294.1499938964844,285.8547668457031,284.0786437988281,284.49224853515625,283.59033203125,285.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.618111051968299e-05,5.7760834309972247e-11,4.618105231202208e-05,-0.0001056730980053,0.0,0.0,0.0,-0.0002601248852442,60.0,0.0270944610238075,-0.0,-1.4540250947714384e-10,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,2.0108934677409707e-06,299.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,2.1175717392907245e-06,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,1.5640310948583649e-06,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,2.1175676465645665e-06,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,1.0044749615190083e-05,285.19537353515625,294.1499938964844,286.00146484375,284.2028503417969,284.4922790527344,283.5908508300781,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.142668017768301e-05,2.6799278074474128e-11,2.142665289284196e-05,-4.902910950477235e-05,0.0,0.0,0.0,-0.0001206902816193,60.0,0.0179379936307668,-0.0,-3.1300139563539275e-11,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,2.0108934677409707e-06,299.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,2.1175717392907245e-06,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,1.5640310948583649e-06,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,2.1175676465645665e-06,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,1.0044749615190083e-05,285.19537353515625,294.1499938964844,286.00146484375,284.2028503417969,284.4922790527344,283.5908508300781,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.142668017768301e-05,2.6799278074474128e-11,2.142665289284196e-05,-4.902910950477235e-05,0.0,0.0,0.0,-0.0001206902816193,60.0,0.0179379936307668,-0.0,-3.1300139563539275e-11,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,1.2500629509304415e-06,299.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,1.316379098170728e-06,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,9.722729146233178e-07,297.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,1.3163764833734604e-06,297.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,6.244273663469357e-06,285.1954040527344,294.1499938964844,286.0753479003906,284.2628479003906,284.4922790527344,283.5909118652344,285.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3319897334440611e-05,1.6659749968450654e-11,1.3319880054041278e-05,-3.0478886401397176e-05,0.0,0.0,0.0,-7.50271137803793e-05,60.0,0.0135127771645784,-0.0,-1.2095724595539979e-11,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,7.02399688634614e-07,299.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,7.396621413136018e-07,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,5.463118668558309e-07,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,7.396607202281302e-07,297.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,3.508604095259216e-06,285.19537353515625,294.1499938964844,286.1495666503906,284.32135009765625,284.4922790527344,283.5909423828125,285.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-7.484376510547008e-06,9.3610119655807e-12,7.48436696085264e-06,-1.712588891678024e-05,0.0,0.0,0.0,-4.215730587020517e-05,60.0,0.0092807551845908,-0.0,-3.818886613188299e-12,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,1.319593252446794e-07,299.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,1.389597912293539e-07,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,1.0263521943443268e-07,297.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,1.38959535433969e-07,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,6.591588999071973e-07,285.1953430175781,294.1499938964844,286.299072265625,284.4334716796875,284.4922790527344,283.5909118652344,285.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4060811963645392e-06,1.758679031398092e-12,1.4060794910619734e-06,-3.21742550113413e-06,0.0,0.0,0.0,-7.920069037936628e-06,60.0,0.0031436930876225,-0.0,-1.347870925115513e-13,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,1.319593252446794e-07,299.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,1.389597912293539e-07,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,1.0263521943443268e-07,297.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,1.38959535433969e-07,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,6.591588999071973e-07,285.1953430175781,294.1499938964844,286.299072265625,284.4334716796875,284.4922790527344,283.5909118652344,285.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4060811963645392e-06,1.758679031398092e-12,1.4060794910619734e-06,-3.21742550113413e-06,0.0,0.0,0.0,-7.920069037936628e-06,60.0,0.0031436930876225,-0.0,-1.347870925115513e-13,0.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.050000000745058,-4.1501131420318416e-09,299.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.050000000745058,-4.3702779173315776e-09,298.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.050000000745058,-3.227871747668587e-09,297.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.050000000745058,-4.3702690355473806e-09,297.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.050000000745058,-2.0730510641442386e-08,285.1953430175781,291.1499938964844,286.45001220703125,284.5386047363281,284.4922790527344,283.5909423828125,285.1171569824219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.421309540703079e-08,-5.5298207148318096e-14,-4.4213038563611924e-08,1.0117549464894185e-07,0.0,0.0,0.0,2.490414772182703e-07,60.0,0.0007204083376564,-0.0,-1.3331775811635554e-16,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.050000000745058,-4.1501131420318416e-09,299.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.050000000745058,-4.3702779173315776e-09,298.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.050000000745058,-3.227871747668587e-09,297.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.050000000745058,-4.3702690355473806e-09,297.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.050000000745058,-2.0730510641442386e-08,285.1953430175781,291.1499938964844,286.45001220703125,284.5386047363281,284.4922790527344,283.5909423828125,285.1171569824219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.421309540703079e-08,-5.5298207148318096e-14,-4.4213038563611924e-08,1.0117549464894185e-07,0.0,0.0,0.0,2.490414772182703e-07,60.0,0.0007204083376564,-0.0,-1.3331775811635554e-16,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.6341149210929871,0.050000000745058,0.0408409684896469,299.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551208496094,0.6341149210929871,0.050000000745058,0.0430075228214263,298.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.6341149210929871,0.050000000745058,0.0317652076482772,297.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.6341149210929871,0.050000000745058,0.0430075041949749,297.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.6341149210929871,0.050000000745058,0.2040087580680847,285.14947509765625,291.1499938964844,286.5262756347656,284.5895690917969,293.3721618652344,294.8950500488281,285.2577514648437,1.0,0.1097135990858078,0.0536393262445926,0.0536393262445926,1.0,1.0,-0.4353827238082886,5.27871961821802e-05,0.4353299438953399,-0.1327031552791595,0.0,0.0,0.0,10.177863121032717,60.0,1149.31201171875,-0.0,12.27890396118164,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72564697265625,0.6313362717628479,0.050000000745058,0.0452363044023513,299.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.6313362717628479,0.050000000745058,0.0476360060274601,298.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256774902344,0.6313362717628479,0.050000000745058,0.0351837910711765,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72564697265625,0.6313362717628479,0.050000000745058,0.0476360060274601,297.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.6313362717628479,0.050000000745058,0.225964680314064,285.8120422363281,291.1499938964844,286.6034240722656,284.6410522460937,294.5177001953125,297.7668151855469,286.4335632324219,1.0,0.121093563735485,0.1072786524891853,0.1072786524891853,1.0,1.0,-0.4819981753826141,0.0027638662140816,0.4792343080043793,-0.1411396712064743,0.0,0.0,0.0,12.50136375427246,60.0,2345.32373046875,-0.0,16.681337356567383,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.78887939453125,0.570952296257019,0.050000000745058,0.0456808842718601,299.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.78887939453125,0.570952296257019,0.050000000745058,0.0481041707098484,298.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.78887939453125,0.570952296257019,0.050000000745058,0.03552957624197,297.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.78887939453125,0.570952296257019,0.050000000745058,0.0481041707098484,297.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.78887939453125,0.570952296257019,0.050000000745058,0.2281854748725891,287.8722229003906,291.1499938964844,286.76031494140625,284.74542236328125,294.5569152832031,297.8782043457031,288.25,1.0,0.1406005620956421,0.2145573049783706,0.2145573049783706,1.0,1.0,-0.4867387115955353,0.0268972683697938,0.4598414599895477,-0.1182595118880271,0.0,0.0,0.0,20.021413803100582,60.0,2293.49462890625,-0.0,23.190336227416992,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.78887939453125,0.570952296257019,0.050000000745058,0.0456808842718601,299.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.78887939453125,0.570952296257019,0.050000000745058,0.0481041707098484,298.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.78887939453125,0.570952296257019,0.050000000745058,0.03552957624197,297.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.78887939453125,0.570952296257019,0.050000000745058,0.0481041707098484,297.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.78887939453125,0.570952296257019,0.050000000745058,0.2281854748725891,287.8722229003906,291.1499938964844,286.76031494140625,284.74542236328125,294.5569152832031,297.8782043457031,288.25,1.0,0.1406005620956421,0.2145573049783706,0.2145573049783706,1.0,1.0,-0.4867387115955353,0.0268972683697938,0.4598414599895477,-0.1182595118880271,0.0,0.0,0.0,20.021413803100582,60.0,2293.49462890625,-0.0,23.190336227416992,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5098876953125,0.5492022633552551,0.050000000745058,0.0458182021975517,299.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5098876953125,0.5492022633552551,0.050000000745058,0.0482487753033638,298.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5098876953125,0.5492022633552551,0.050000000745058,0.0356363803148269,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5098876953125,0.5492022633552551,0.050000000745058,0.0482487753033638,297.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5098876953125,0.5492022633552551,0.050000000745058,0.2288714051246643,288.5777282714844,291.1499938964844,286.8399353027344,284.7982177734375,294.5818176269531,297.8784484863281,288.9055480957031,1.0,0.1490052193403244,0.2681966125965118,0.2681966125965118,1.0,1.0,-0.4882020652294159,0.0412820614874362,0.4469200074672699,-0.1042990535497665,0.0,0.0,0.0,23.69267845153809,60.0,2088.59521484375,-0.0,26.34345436096192,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.146728515625,0.532391369342804,0.050000000745058,0.0459498018026351,299.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.146728515625,0.532391369342804,0.050000000745058,0.0483873561024665,298.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.146728515625,0.532391369342804,0.050000000745058,0.0357387363910675,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.146728515625,0.532391369342804,0.050000000745058,0.0483873561024665,297.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.146728515625,0.532391369342804,0.050000000745058,0.2295287847518921,289.2076416015625,291.1499938964844,286.9203186035156,284.8514404296875,294.60986328125,297.8880310058594,289.50836181640625,1.0,0.1565665751695633,0.4145573079586029,0.4145573079586029,0.9978275299072266,1.0,-0.4896046817302704,0.1012915670871734,0.3883131146430969,-0.0449028573930263,0.0,0.0,0.0,27.219417572021484,60.0,1890.1954345703125,-0.0,29.374834060668945,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503967285156,0.5095494389533997,0.050000000745058,0.0461893528699874,299.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503967285156,0.5095494389533997,0.050000000745058,0.0486396141350269,297.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503967285156,0.5095494389533997,0.050000000745058,0.0359250530600547,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503967285156,0.5095494389533997,0.050000000745058,0.0486396141350269,297.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503967285156,0.5095494389533997,0.050000000745058,0.2307253926992416,290.2976379394531,291.1499938964844,287.083251953125,284.9588623046875,293.59454345703125,297.9242248535156,290.50604248046875,1.0,0.1693875342607498,0.7072786688804626,0.7072786688804626,0.9934826493263244,1.0,-0.4921570718288421,0.2017392367124557,0.2904178500175476,0.0544924400746822,0.0,0.0,0.0,33.63821792602539,60.0,1316.6798095703125,-0.0,34.93996810913086,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503967285156,0.5095494389533997,0.050000000745058,0.0461893528699874,299.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503967285156,0.5095494389533997,0.050000000745058,0.0486396141350269,297.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503967285156,0.5095494389533997,0.050000000745058,0.0359250530600547,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503967285156,0.5095494389533997,0.050000000745058,0.0486396141350269,297.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503967285156,0.5095494389533997,0.050000000745058,0.2307253926992416,290.2976379394531,291.1499938964844,287.083251953125,284.9588623046875,293.59454345703125,297.9242248535156,290.50604248046875,1.0,0.1693875342607498,0.7072786688804626,0.7072786688804626,0.9934826493263244,1.0,-0.4921570718288421,0.2017392367124557,0.2904178500175476,0.0544924400746822,0.0,0.0,0.0,33.63821792602539,60.0,1316.6798095703125,-0.0,34.93996810913086,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283447265625,0.4954495728015899,0.050000000745058,0.0463932566344738,299.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283447265625,0.4954495728015899,0.050000000745058,0.0488543324172496,297.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283447265625,0.4954495728015899,0.050000000745058,0.0360836423933506,297.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283447265625,0.4954495728015899,0.050000000745058,0.0488543324172496,297.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283447265625,0.4954495728015899,0.050000000745058,0.2317439168691635,290.9564208984375,291.1499938964844,287.2488098144531,285.0674133300781,293.2906188964844,297.96954345703125,291.0957946777344,1.0,0.1795468181371688,1.0,1.0,0.9891377091407776,1.0,-0.4943297803401947,0.2159391492605209,0.2783906459808349,0.0681072920560836,0.0,0.0,0.0,39.09246444702149,60.0,860.8938598632812,-0.0,39.73604202270508,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283447265625,0.4954495728015899,0.050000000745058,0.0463932566344738,299.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283447265625,0.4954495728015899,0.050000000745058,0.0488543324172496,297.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283447265625,0.4954495728015899,0.050000000745058,0.0360836423933506,297.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283447265625,0.4954495728015899,0.050000000745058,0.0488543324172496,297.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283447265625,0.4954495728015899,0.050000000745058,0.2317439168691635,290.9564208984375,291.1499938964844,287.2488098144531,285.0674133300781,293.2906188964844,297.96954345703125,291.0957946777344,1.0,0.1795468181371688,1.0,1.0,0.9891377091407776,1.0,-0.4943297803401947,0.2159391492605209,0.2783906459808349,0.0681072920560836,0.0,0.0,0.0,39.09246444702149,60.0,860.8938598632812,-0.0,39.73604202270508,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.45562744140625,0.4859649240970611,0.050000000745058,0.0465585142374038,299.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.45562744140625,0.4859649240970611,0.050000000745058,0.049028355628252,297.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45562744140625,0.4859649240970611,0.050000000745058,0.0362121760845184,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.45562744140625,0.4859649240970611,0.050000000745058,0.049028355628252,297.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.45562744140625,0.4859649240970611,0.050000000745058,0.2325694113969802,291.4805603027344,291.1499938964844,287.4128723144531,285.1743469238281,293.3747863769531,298.01495361328125,291.6044311523437,1.0,0.1873478889465332,1.0,1.0,0.9891504645347596,1.0,-0.4960907697677612,0.2167942970991134,0.2792964577674866,0.0685349628329277,0.0,0.0,0.0,43.51165771484375,60.0,673.1233520507812,-0.0,43.65541076660156,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4671325683594,0.4857760965824127,0.050000000745058,0.0465619713068008,299.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4671325683594,0.4857760965824127,0.050000000745058,0.0490319989621639,297.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4671325683594,0.4857760965824127,0.050000000745058,0.0362148657441139,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4671325683594,0.4857760965824127,0.050000000745058,0.0490319989621639,297.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4671325683594,0.4857760965824127,0.050000000745058,0.2325866818428039,291.49200439453125,290.6499938964844,287.4167175292969,285.1768493652344,293.3770446777344,298.0159912109375,291.6153564453125,1.0,0.1875073462724685,1.0,1.0,0.9891507625579834,1.0,-0.4961276054382324,0.2168100029230117,0.2793176174163818,0.0685417354106903,0.0,0.0,0.0,43.60410690307617,48.0,669.7428588867188,-0.0,43.73769378662109,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
