time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204780,298.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.92926025390625,0.4834902882575989,0.050000000745058,0.0466041043400764,299.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92926025390625,0.4834902882575989,0.050000000745058,0.0490763671696186,297.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92926025390625,0.4834902882575989,0.050000000745058,0.0362476371228694,297.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.92926025390625,0.4834902882575989,0.050000000745058,0.0490763671696186,297.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.92926025390625,0.4834902882575989,0.050000000745058,0.2327971458435058,291.94989013671875,290.1499938964844,287.5867004394531,285.28692626953125,293.47784423828125,298.06304931640625,292.05096435546875,1.0,0.1889532208442688,1.0,1.0,0.9891638159751892,1.0,-0.4965769052505493,0.2169999480247497,0.2795769572257995,0.0686269998550415,0.0,0.0,0.0,44.730865478515625,36.0,540.2783813476562,-0.0,44.74148941040039,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.92926025390625,0.4834902882575989,0.050000000745058,0.0466041043400764,299.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92926025390625,0.4834902882575989,0.050000000745058,0.0490763671696186,297.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92926025390625,0.4834902882575989,0.050000000745058,0.0362476371228694,297.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.92926025390625,0.4834902882575989,0.050000000745058,0.0490763671696186,297.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.92926025390625,0.4834902882575989,0.050000000745058,0.2327971458435058,291.94989013671875,290.1499938964844,287.5867004394531,285.28692626953125,293.47784423828125,298.06304931640625,292.05096435546875,1.0,0.1889532208442688,1.0,1.0,0.9891638159751892,1.0,-0.4965769052505493,0.2169999480247497,0.2795769572257995,0.0686269998550415,0.0,0.0,0.0,44.730865478515625,36.0,540.2783813476562,-0.0,44.74148941040039,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1488342285156,0.5038838982582092,0.050000000745058,0.0462646074593067,299.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2099609375,0.8233305215835571,0.2394791841506958,0.1949338763952255,298.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1488342285156,0.5038838982582092,0.050000000745058,0.0359835848212242,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1488342285156,0.5038838982582092,0.050000000745058,0.0487188585102558,297.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1488342285156,0.5038838982582092,0.050000000745058,0.2311012893915176,292.1856689453125,290.1499938964844,287.6723937988281,285.3421325683594,293.5582275390625,298.0823669433594,292.29833984375,1.0,0.1902365982532501,1.0,1.0,0.9891703128814696,1.0,-0.6684812307357788,0.2895817458629608,0.378899484872818,0.1041847169399261,0.0,0.0,0.0,37.08611297607422,36.0,565.3115844726562,-0.0,59.13022994995117,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4324645996094,0.5109649896621704,0.050000000745058,0.0461708605289459,299.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5011901855469,0.8791733384132385,0.2462096065282821,0.2295502424240112,298.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4324645996094,0.5109649896621704,0.050000000745058,0.0359106697142124,297.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4324645996094,0.5109649896621704,0.050000000745058,0.0486201383173465,297.7263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4324645996094,0.5109649896621704,0.050000000745058,0.2306330054998397,292.47808837890625,289.6499938964844,287.7585144042969,285.3973999023437,293.601318359375,298.0605163574219,292.5628967285156,1.0,0.1900828331708908,1.0,1.0,0.9881443381309508,1.0,-0.7090898752212524,0.3064277768135071,0.402662068605423,0.1141569539904594,0.0,0.0,0.0,34.975215911865234,25.0,556.231201171875,-0.0,62.43181228637695,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.799072265625,0.5198243260383606,0.050000000745058,0.0460695102810859,299.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8417358398437,0.9133106470108032,0.2620572447776794,0.2443400919437408,298.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.799072265625,0.5198243260383606,0.050000000745058,0.0358318425714969,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.799072265625,0.5198243260383606,0.050000000745058,0.0485134124755859,297.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.799072265625,0.5198243260383606,0.050000000745058,0.23012675344944,292.8275146484375,289.6499938964844,287.915771484375,285.49774169921875,293.6690368652344,298.0540466308594,292.8802185058594,1.0,0.1870166957378387,1.0,1.0,0.9862823486328124,1.0,-0.7258886694908142,0.3135394752025604,0.4123492240905761,0.1181624010205268,0.0,0.0,0.0,32.43356704711914,25.0,442.5255737304688,-0.0,61.76520156860352,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.82861328125,0.5211451649665833,0.050000000745058,0.046055682003498,299.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8701171875,0.9179822206497192,0.2638940215110779,0.2459648102521896,298.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.82861328125,0.5211451649665833,0.050000000745058,0.035821083933115,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.82861328125,0.5211451649665833,0.050000000745058,0.0484988503158092,297.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.82861328125,0.5211451649665833,0.050000000745058,0.2300576567649841,292.85626220703125,289.1499938964844,287.931884765625,285.50799560546875,293.6771850585937,298.0556945800781,292.9075622558594,1.0,0.1865486651659011,1.0,1.0,0.9860923290252686,1.0,-0.7277085185050964,0.3143116533756256,0.4133968353271484,0.1185953691601753,0.0,0.0,0.0,32.082210540771484,25.0,432.2650146484375,-0.0,61.5943489074707,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.10772705078125,0.5320204496383667,0.050000000745058,0.0459520518779754,299.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412658691406,0.9635962247848512,0.2851679623126983,0.2652646899223327,298.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.10772705078125,0.5320204496383667,0.050000000745058,0.0357404835522174,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.10772705078125,0.5320204496383667,0.050000000745058,0.0483897216618061,297.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.10772705078125,0.5320204496383667,0.050000000745058,0.2295400202274322,293.1301574707031,288.6499938964844,288.10650634765625,285.61846923828125,293.7713623046875,298.08447265625,293.1701965332031,1.0,0.1843707263469696,1.0,1.0,0.984040379524231,1.0,-0.7498966455459595,0.3237378001213074,0.4261588454246521,0.1238907054066658,0.0,0.0,0.0,29.5338191986084,25.0,342.9452514648437,-0.0,61.61643600463867,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.10772705078125,0.5320204496383667,0.050000000745058,0.0459520518779754,299.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412658691406,0.9635962247848512,0.2851679623126983,0.2652646899223327,298.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.10772705078125,0.5320204496383667,0.050000000745058,0.0357404835522174,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.10772705078125,0.5320204496383667,0.050000000745058,0.0483897216618061,297.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.10772705078125,0.5320204496383667,0.050000000745058,0.2295400202274322,293.1301574707031,288.6499938964844,288.10650634765625,285.61846923828125,293.7713623046875,298.08447265625,293.1701965332031,1.0,0.1843707263469696,1.0,1.0,0.984040379524231,1.0,-0.7498966455459595,0.3237378001213074,0.4261588454246521,0.1238907054066658,0.0,0.0,0.0,29.5338191986084,25.0,342.9452514648437,-0.0,61.61643600463867,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.27349853515625,0.8296568989753723,0.1755885183811187,0.1401724368333816,299.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2806091308594,0.998895227909088,0.2983472645282745,0.2570883333683014,298.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.24664306640625,0.566133439540863,0.050000000745058,0.0355503223836422,297.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.24664306640625,0.566133439540863,0.050000000745058,0.0481322593986988,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.24664306640625,0.566133439540863,0.050000000745058,0.2283187210559845,293.2712097167969,288.6499938964844,288.2068176269531,285.6814880371094,293.8062438964844,298.0909118652344,293.3094482421875,1.0,0.1851751506328582,1.0,1.0,0.9292216897010804,1.0,-0.851100504398346,0.3685910105705261,0.4825094938278198,0.1497996151447296,0.0,0.0,0.0,24.04576110839844,25.0,316.1579895019531,-0.0,69.81385803222656,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3757629394531,0.8682277798652649,0.1772903949022293,0.1579128354787826,299.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3790283203125,0.9980782866477966,0.3090519309043884,0.2505769431591034,298.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3500671386719,0.5777143836021423,0.1555334478616714,0.0365475825965404,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3500061035156,0.571148157119751,0.050000000745058,0.0481014996767044,297.7285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3500061035156,0.571148157119751,0.050000000745058,0.2281728088855743,293.3722229003906,288.1499938964844,288.2821044921875,285.72857666015625,293.79736328125,298.0514221191406,293.3996276855469,1.0,0.1856117397546768,1.0,1.0,0.8881884813308716,1.0,-0.8656081557273865,0.3767228424549103,0.4888852834701538,0.1552801728248596,0.0,0.0,0.0,23.4266414642334,45.0,277.89080810546875,-0.0,71.31183624267578,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5234375,0.8905313611030579,0.1855092048645019,0.165127083659172,299.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5247802734375,0.9965375661849976,0.3353824913501739,0.2416206747293472,297.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5227355957031,0.8504210710525513,0.1608823388814926,0.1119088530540466,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5093688964844,0.5779191255569458,0.050000000745058,0.0480618402361869,297.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5093688964844,0.5779191255569458,0.050000000745058,0.227984681725502,293.5220031738281,287.6499938964844,288.4584655761719,285.8381042480469,293.7492980957031,297.9759521484375,293.53533935546875,1.0,0.196634292602539,1.0,1.0,0.792336642742157,1.0,-0.9536941647529602,0.4236695468425751,0.5300246477127075,0.1857729703187942,0.0,0.0,0.0,23.417049407958984,48.0,176.49468994140625,-0.0,87.22488403320312,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5234375,0.8905313611030579,0.1855092048645019,0.165127083659172,299.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5247802734375,0.9965375661849976,0.3353824913501739,0.2416206747293472,297.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5227355957031,0.8504210710525513,0.1608823388814926,0.1119088530540466,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5093688964844,0.5779191255569458,0.050000000745058,0.0480618402361869,297.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5093688964844,0.5779191255569458,0.050000000745058,0.227984681725502,293.5220031738281,287.6499938964844,288.4584655761719,285.8381042480469,293.7492980957031,297.9759521484375,293.53533935546875,1.0,0.196634292602539,1.0,1.0,0.792336642742157,1.0,-0.9536941647529602,0.4236695468425751,0.5300246477127075,0.1857729703187942,0.0,0.0,0.0,23.417049407958984,48.0,176.49468994140625,-0.0,87.22488403320312,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5651550292969,0.8867112994194031,0.1908610314130783,0.1696983724832534,299.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5660095214844,0.9984732270240784,0.3478619158267975,0.2534739673137665,297.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5646667480469,0.8445914387702942,0.1638787686824798,0.1139840334653854,297.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.55596923828125,0.5689238905906677,0.050000000745058,0.0481143146753311,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.55596923828125,0.5689238905906677,0.050000000745058,0.228233590722084,293.5642395019531,287.6499938964844,288.5468444824219,285.8925476074219,293.7061462402344,297.95574951171875,293.5721740722656,1.0,0.2018562704324722,1.0,1.0,0.7444106936454773,1.0,-0.9762625098228456,0.4414161741733551,0.5348463654518127,0.1993172615766525,0.0,0.0,0.0,25.0153923034668,48.0,125.04621887207033,-0.0,94.3582000732422,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5787658691406,0.8845866322517395,0.1965363919734954,0.1747002154588699,299.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.578369140625,0.9990000128746032,0.3599851131439209,0.2639153003692627,297.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.57891845703125,0.8403912782669067,0.1674309074878692,0.1163238510489463,297.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5779724121094,0.5607958436012268,0.050000000745058,0.0481655523180961,297.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5779724121094,0.5607958436012268,0.050000000745058,0.2284766435623169,293.5790100097656,287.1499938964844,288.6352844238281,285.9467468261719,293.45916748046875,297.94403076171875,293.57305908203125,1.0,0.207073375582695,1.0,1.0,0.6325973272323608,1.0,-0.9979604482650756,0.4857077896595001,0.512252688407898,0.239444762468338,0.0,0.0,0.0,26.580286026000977,51.0,23.294824600219727,-0.0,101.55049896240234,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4606628417969,0.8827887773513794,0.2030370831489563,0.1806122362613678,299.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4556884765625,0.9990000128746032,0.3733863830566406,0.2750117182731628,297.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.46337890625,0.8367458581924438,0.1717448085546493,0.1193165779113769,297.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.49615478515625,0.5520278215408325,0.050000000745058,0.0482256636023521,297.7288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.49615478515625,0.5520278215408325,0.050000000745058,0.2287617772817611,293.4654846191406,287.1499938964844,288.736572265625,286.0084533691406,292.686279296875,297.9339599609375,293.414306640625,1.0,0.2130066752433776,1.0,1.0,0.504633903503418,1.0,-1.022381067276001,0.5946347713470459,0.4277462959289551,0.343528151512146,0.0,0.0,0.0,28.41928482055664,51.0,-288.4178161621094,-0.0,110.13790130615234,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1957397460937,0.9087185859680176,0.2075713127851486,0.1847511380910873,299.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.18658447265625,0.9989604949951172,0.3829323649406433,0.2576279938220978,297.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2016906738281,0.8581600785255432,0.1748512536287307,0.1214641109108924,297.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.27886962890625,0.5657094717025757,0.050000000745058,0.0481337308883667,297.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2733764648437,0.6192095279693604,0.1348025798797607,0.2901176512241363,293.2054443359375,286.6499938964844,288.81231689453125,286.0543212890625,291.75146484375,297.91522216796875,293.1043701171875,1.0,0.2181904315948486,1.0,1.0,0.4089705348014831,1.0,-1.082351565361023,0.7467727065086365,0.3355787992477417,0.481014609336853,0.0,0.0,0.0,26.829145431518555,71.0,-685.1965942382812,-0.0,121.51546478271484,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8362731933594,0.9612011909484864,0.2185730338096618,0.1584079414606094,299.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.83648681640625,0.9612011909484864,0.411344051361084,0.1668111830949783,297.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.83367919921875,0.9664586186408995,0.1794019043445587,0.1251966059207916,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0097045898437,0.6303536891937256,0.050000000745058,0.047811035066843,297.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.8742558360099792,0.1350396871566772,0.6093294024467468,291.8272705078125,286.1499938964844,288.9892272949219,286.1605834960937,289.8285522460937,297.8665771484375,291.69110107421875,1.0,0.2435815930366516,1.0,1.0,0.1853437572717666,1.0,-1.326030135154724,1.208258032798767,0.1177721619606018,0.8978815674781799,0.0,0.0,0.0,22.37705993652344,91.0,-1633.94921875,-0.0,183.7474670410156,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8362731933594,0.9612011909484864,0.2185730338096618,0.1584079414606094,299.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.83648681640625,0.9612011909484864,0.411344051361084,0.1668111830949783,297.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.83367919921875,0.9664586186408995,0.1794019043445587,0.1251966059207916,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0097045898437,0.6303536891937256,0.050000000745058,0.047811035066843,297.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.8742558360099792,0.1350396871566772,0.6093294024467468,291.8272705078125,286.1499938964844,288.9892272949219,286.1605834960937,289.8285522460937,297.8665771484375,291.69110107421875,1.0,0.2435815930366516,1.0,1.0,0.1853437572717666,1.0,-1.326030135154724,1.208258032798767,0.1177721619606018,0.8978815674781799,0.0,0.0,0.0,22.37705993652344,91.0,-1633.94921875,-0.0,183.7474670410156,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.994744837284088,0.2196238338947296,0.1976649761199951,299.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.9816073775291444,0.4227514266967773,0.1982131153345108,297.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.9314780831336976,0.1799158602952957,0.1259985715150833,297.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.6091352105140686,0.127171903848648,0.0479023046791553,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.8425344228744507,0.1337458342313766,0.6057553291320801,291.1058654785156,286.1499938964844,289.0903015136719,286.2206726074219,289.5977478027344,297.8672790527344,291.0240173339844,1.0,0.2601248025894165,1.0,1.0,0.1429437696933746,1.0,-1.40971577167511,1.33160138130188,0.0781144127249717,1.0030667781829834,0.0,0.0,0.0,26.091981887817383,91.0,-1539.0963134765625,-0.0,222.41200256347656,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,297.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70977783203125,0.986242651939392,0.2188674956560135,0.1974374204874038,299.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7102355957031,0.9860547184944152,0.429601639509201,0.2077690958976745,297.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7174072265625,0.9206915497779846,0.1799897402524948,0.1261683404445648,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7480163574219,0.7941568493843079,0.1266231536865234,0.1097080186009407,297.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7321472167969,0.8323187828063965,0.132606029510498,0.6011603474617004,290.7095031738281,286.1462097167969,289.16583251953125,286.2652893066406,289.3601379394531,297.81982421875,290.634033203125,1.0,0.2741335034370422,1.0,1.0,0.1112062558531761,1.0,-1.4908363819122314,1.4601682424545288,0.0306681953370571,1.1145977973937988,0.0,0.0,0.0,28.330236434936523,111.0,-1425.2535400390625,-0.0,260.7977294921875,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,297.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.02703857421875,0.8739553093910217,0.2189516574144363,0.1974697709083557,298.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220642089844,0.9990000128746032,0.4377459287643432,0.3097929358482361,297.6933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.03045654296875,0.8209590911865234,0.1796758472919464,0.1264009773731231,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0396423339844,0.7243958711624146,0.12086833268404,0.1167763322591781,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.037841796875,0.7386108636856079,0.1293855011463165,0.5898934602737427,290.0257568359375,286.1039733886719,289.341796875,286.3681945800781,289.3368835449219,297.7034606933594,289.9966735839844,1.0,0.3074634969234466,1.0,1.0,0.0370687507092952,1.0,-1.6086763143539429,1.608501672744751,0.0001746124617056,1.2387330532073977,0.0,0.0,0.0,43.38848114013672,129.0,-932.8497924804688,-0.0,356.217041015625,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.02703857421875,0.8739553093910217,0.2189516574144363,0.1974697709083557,298.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220642089844,0.9990000128746032,0.4377459287643432,0.3097929358482361,297.6933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.03045654296875,0.8209590911865234,0.1796758472919464,0.1264009773731231,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0396423339844,0.7243958711624146,0.12086833268404,0.1167763322591781,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.037841796875,0.7386108636856079,0.1293855011463165,0.5898934602737427,290.0257568359375,286.1039733886719,289.341796875,286.3681945800781,289.3368835449219,297.7034606933594,289.9966735839844,1.0,0.3074634969234466,1.0,1.0,0.0370687507092952,1.0,-1.6086763143539429,1.608501672744751,0.0001746124617056,1.2387330532073977,0.0,0.0,0.0,43.38848114013672,129.0,-932.8497924804688,-0.0,356.217041015625,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8748474121094,0.8358060717582703,0.2198915779590606,0.1983555257320404,298.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87115478515625,0.9990000128746032,0.4385541081428528,0.3569564819335937,297.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8768615722656,0.78328937292099,0.1796798259019851,0.1265830993652343,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8825378417969,0.6860759854316711,0.1186739131808281,0.1147749423980712,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.88134765625,0.7033249139785767,0.1276740878820419,0.5838383436203003,289.8739013671875,286.0829162597656,289.429443359375,286.4189147949219,289.4235534667969,297.656982421875,289.85748291015625,1.0,0.3238227963447571,1.0,1.0,0.0,1.0,-1.656861662864685,1.6568586826324463,3.011097760463599e-06,1.276999592781067,0.0,0.0,0.0,52.77652359008789,129.0,-659.6834106445312,-0.0,408.2620544433594,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.787109375,0.807307779788971,0.2213129550218582,0.1997473537921905,298.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848205566406,0.9990000128746032,0.4384587407112121,0.4011247456073761,297.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7882385253906,0.7539976835250854,0.1798952966928482,0.126917764544487,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7915344238281,0.655666708946228,0.1169935315847396,0.1132935583591461,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79083251953125,0.6723276972770691,0.1259832084178924,0.5778709053993225,289.7864990234375,286.0619506835937,289.5168762207031,286.4690856933594,289.5111389160156,297.62078857421875,289.7780456542969,1.0,0.3398908674716949,1.0,1.0,0.0,1.0,-1.7030223608016968,1.7030199766159058,2.35793618230673e-06,1.3134205341339111,0.0,0.0,0.0,62.69904708862305,117.0,-440.5437622070313,-0.0,463.487060546875,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7412414550781,0.7657831907272339,0.2250940054655075,0.2035237848758697,298.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413330078125,0.961909830570221,0.4409578144550323,0.4173123836517334,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7411804199219,0.7158128023147583,0.1808027774095535,0.1279526650905609,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7410888671875,0.6168934106826782,0.1147059202194213,0.111499086022377,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7411193847656,0.6304087042808533,0.1227522119879722,0.5663222670555115,289.74127197265625,286.02020263671875,289.6907958984375,286.5677490234375,289.6851501464844,297.5710144042969,289.74285888671875,1.0,0.3573781549930572,1.0,1.0,0.0,1.0,-1.7093992233276367,1.7093968391418457,2.3816965040168725e-06,1.3238818645477295,0.0,0.0,0.0,80.84906768798828,105.0,-137.00564575195312,-0.0,521.0219116210938,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7412414550781,0.7657831907272339,0.2250940054655075,0.2035237848758697,298.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413330078125,0.961909830570221,0.4409578144550323,0.4173123836517334,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7411804199219,0.7158128023147583,0.1808027774095535,0.1279526650905609,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7410888671875,0.6168934106826782,0.1147059202194213,0.111499086022377,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7411193847656,0.6304087042808533,0.1227522119879722,0.5663222670555115,289.74127197265625,286.02020263671875,289.6907958984375,286.5677490234375,289.6851501464844,297.5710144042969,289.74285888671875,1.0,0.3573781549930572,1.0,1.0,0.0,1.0,-1.7093992233276367,1.7093968391418457,2.3816965040168725e-06,1.3238818645477295,0.0,0.0,0.0,80.84906768798828,105.0,-137.00564575195312,-0.0,521.0219116210938,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7931213378906,0.7560160160064697,0.2299867272377014,0.207956776022911,298.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945556640625,0.9471944570541382,0.4497995376586914,0.4247395694255829,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7923889160156,0.7034854292869568,0.1824617981910705,0.1292023658752441,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7903137207031,0.602016031742096,0.1136344224214553,0.1105131357908248,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906188964844,0.6147955060005188,0.1204260662198066,0.5561546683311462,289.7933959960937,285.97882080078125,289.86328125,286.6639404296875,289.857666015625,297.54644775390625,289.79949951171875,1.0,0.3650596737861633,1.0,1.0,0.0,1.0,-1.7146131992340088,1.7146108150482178,2.389635710642324e-06,1.3231480121612549,0.0,0.0,0.0,88.65557861328125,93.0,32.77354049682617,-0.0,546.2713012695312,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7931213378906,0.7560160160064697,0.2299867272377014,0.207956776022911,298.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945556640625,0.9471944570541382,0.4497995376586914,0.4247395694255829,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7923889160156,0.7034854292869568,0.1824617981910705,0.1292023658752441,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7903137207031,0.602016031742096,0.1136344224214553,0.1105131357908248,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906188964844,0.6147955060005188,0.1204260662198066,0.5561546683311462,289.7933959960937,285.97882080078125,289.86328125,286.6639404296875,289.857666015625,297.54644775390625,289.79949951171875,1.0,0.3650596737861633,1.0,1.0,0.0,1.0,-1.7146131992340088,1.7146108150482178,2.389635710642324e-06,1.3231480121612549,0.0,0.0,0.0,88.65557861328125,93.0,32.77354049682617,-0.0,546.2713012695312,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8985290527344,0.7613992691040039,0.2358371615409851,0.2130036503076553,298.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.900634765625,0.9547765254974364,0.4613406956195831,0.435090959072113,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8973999023437,0.7058663964271545,0.1848476231098175,0.1307523995637893,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8941345214844,0.6009497046470642,0.1135607361793518,0.1102406233549118,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89453125,0.6117092967033386,0.1191420406103134,0.5493198037147522,289.8988647460937,285.9378356933594,290.0340576171875,286.7574462890625,290.028564453125,297.5350036621094,289.9077453613281,1.0,0.3666540086269378,1.0,1.0,0.0,1.0,-1.726424217224121,1.7264217138290403,2.421388217044296e-06,1.3323931694030762,0.0,0.0,0.0,89.23304748535156,81.0,126.33330535888672,-0.0,555.7417602539062,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8985290527344,0.7613992691040039,0.2358371615409851,0.2130036503076553,298.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.900634765625,0.9547765254974364,0.4613406956195831,0.435090959072113,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8973999023437,0.7058663964271545,0.1848476231098175,0.1307523995637893,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8941345214844,0.6009497046470642,0.1135607361793518,0.1102406233549118,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89453125,0.6117092967033386,0.1191420406103134,0.5493198037147522,289.8988647460937,285.9378356933594,290.0340576171875,286.7574462890625,290.028564453125,297.5350036621094,289.9077453613281,1.0,0.3666540086269378,1.0,1.0,0.0,1.0,-1.726424217224121,1.7264217138290403,2.421388217044296e-06,1.3323931694030762,0.0,0.0,0.0,89.23304748535156,81.0,126.33330535888672,-0.0,555.7417602539062,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98895263671875,0.7711744904518127,0.240300178527832,0.2167799919843673,298.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.99127197265625,0.9676099419593812,0.4700371026992798,0.4429562389850616,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98760986328125,0.7132061719894409,0.1868348717689514,0.1319863647222519,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9838562011719,0.6057506203651428,0.1139162853360176,0.1103607043623924,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842834472656,0.614933967590332,0.1187499687075614,0.5464184284210205,289.9892883300781,285.9100036621094,290.1499938964844,286.81988525390625,290.14459228515625,297.5321044921875,289.9992370605469,1.0,0.3655219972133636,1.0,1.0,0.0,1.0,-1.7385417222976685,1.738539218902588,2.454263267281931e-06,1.3419028520584106,0.0,0.0,0.0,86.70356750488281,81.0,164.4801025390625,-0.0,556.3275146484375,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.7771310210227966,0.2424522936344146,0.2185901254415512,298.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0361022949219,0.974749743938446,0.4741674959659576,0.4466950297355652,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.03228759765625,0.7176386117935181,0.1878275275230407,0.1325955092906952,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0283508300781,0.609132707118988,0.1141644865274429,0.1104810833930969,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0287475585937,0.617533266544342,0.1186776831746101,0.5455005168914795,290.03399658203125,285.8973083496094,290.202880859375,286.8480834960937,290.197509765625,297.53173828125,290.0443115234375,1.0,0.3645699024200439,1.0,1.0,0.0,1.0,-1.7449771165847778,1.7449746131896973,2.4718360691622365e-06,1.34695565700531,0.0,0.0,0.0,84.96202087402344,69.0,177.20413208007812,-0.0,555.4486694335938,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1077880859375,0.7884458303451538,0.2459911853075027,0.2215572297573089,298.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1102600097656,0.9869746565818788,0.4808703660964966,0.452761560678482,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1063232421875,0.7258966565132141,0.1894953995943069,0.1336136907339096,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1021423339844,0.6157315969467163,0.1146497726440429,0.1107430234551429,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1025390625,0.6229046583175659,0.1186795756220817,0.5445007085800171,290.10809326171875,285.87725830078125,290.2864685058594,286.8922119140625,290.2811584472656,297.5321044921875,290.1187744140625,1.0,0.3626231849193573,1.0,1.0,0.0,1.0,-1.7561589479446411,1.7561564445495603,2.50255311584624e-06,1.355736494064331,0.0,0.0,0.0,81.60498809814453,69.0,192.81521606445312,-0.0,552.900146484375,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18463134765625,0.8018776178359985,0.2496582716703415,0.2246270775794983,298.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1871337890625,0.9990000128746032,0.487710952758789,0.4585665762424469,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1830749511719,0.7357017397880554,0.1912591606378555,0.1346886605024337,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.17877197265625,0.6234291791915894,0.1152296736836433,0.1110820844769477,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1791076660156,0.6296928524971008,0.1188037917017936,0.54400235414505,290.1849060058594,285.8573303222656,290.36944580078125,286.9355773925781,290.3642272949219,297.533447265625,290.1958312988281,1.0,0.3602363765239715,1.0,1.0,0.0,1.0,-1.7679234743118286,1.7679208517074585,2.535202838771511e-06,1.3650391101837158,0.0,0.0,0.0,77.71072387695312,57.0,204.0165863037109,-0.0,549.0682373046875,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3421630859375,0.8229557871818542,0.2572568953037262,0.2311431169509887,298.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34442138671875,0.9990000128746032,0.5034691095352173,0.4371981918811798,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.340576171875,0.7517644166946411,0.1949585825204849,0.13706636428833,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.336181640625,0.6352361440658569,0.1165492609143257,0.1120604947209358,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3364562988281,0.6402457356452942,0.1193325966596603,0.5448748469352722,290.3422546386719,285.8179626464844,290.53350830078125,287.0197448730469,290.5283203125,297.5382385253906,290.3532409667969,1.0,0.3528915643692016,1.0,1.0,0.0,1.0,-1.755068302154541,1.7550657987594604,2.500033133401302e-06,1.3552589416503906,0.0,0.0,0.0,71.94182586669922,45.0,215.64572143554688,-0.0,523.3275146484375,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
