time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206880,297.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3421630859375,0.8229557871818542,0.2572568953037262,0.2311431169509887,298.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34442138671875,0.9990000128746032,0.5034691095352173,0.4371981918811798,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.340576171875,0.7517644166946411,0.1949585825204849,0.13706636428833,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.336181640625,0.6352361440658569,0.1165492609143257,0.1120604947209358,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3364562988281,0.6402457356452942,0.1193325966596603,0.5448748469352722,290.3422546386719,285.8179626464844,290.53350830078125,287.0197448730469,290.5283203125,297.5382385253906,290.3532409667969,1.0,0.3528915643692016,1.0,1.0,0.0,1.0,-1.755068302154541,1.7550657987594604,2.500033133401302e-06,1.3552589416503906,0.0,0.0,0.0,71.94182586669922,45.0,215.64572143554688,-0.0,523.3275146484375,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4999694824219,0.8491949439048767,0.2652503252029419,0.2379568517208099,298.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9990000128746032,0.5223502516746521,0.4072685539722442,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.49835205078125,0.7742656469345093,0.1989264190196991,0.1395895183086395,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4939270019531,0.6521503925323486,0.1180929243564605,0.1132032349705696,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4941711425781,0.6565062999725342,0.1203834414482116,0.5477126836776733,290.4998779296875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.5475769042969,290.5109558105469,1.0,0.3432092368602752,1.0,1.0,0.0,1.0,-1.7352403402328491,1.735237956047058,2.4456583105347818e-06,1.339610934257507,0.0,0.0,0.0,64.74874877929688,48.0,219.2496490478516,-0.0,489.2714538574219,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4999694824219,0.8491949439048767,0.2652503252029419,0.2379568517208099,298.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9990000128746032,0.5223502516746521,0.4072685539722442,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.49835205078125,0.7742656469345093,0.1989264190196991,0.1395895183086395,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4939270019531,0.6521503925323486,0.1180929243564605,0.1132032349705696,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4941711425781,0.6565062999725342,0.1203834414482116,0.5477126836776733,290.4998779296875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.5475769042969,290.5109558105469,1.0,0.3432092368602752,1.0,1.0,0.0,1.0,-1.7352403402328491,1.735237956047058,2.4456583105347818e-06,1.339610934257507,0.0,0.0,0.0,64.74874877929688,48.0,219.2496490478516,-0.0,489.2714538574219,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6572570800781,0.8743338584899902,0.2736454308032989,0.2451984882354736,298.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6588439941406,0.9990000128746032,0.5430185794830322,0.3841776549816131,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.795181155204773,0.203168049454689,0.142357125878334,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512145996094,0.6681409478187561,0.1198401153087616,0.1146154478192329,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6513977050781,0.672244668006897,0.1219482719898223,0.5532618761062622,290.656982421875,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.5592041015625,290.66815185546875,1.0,0.3376059532165527,1.0,1.0,0.0,1.0,-1.7278789281845093,1.7278765439987185,2.4254766231024405e-06,1.3336588144302368,0.0,0.0,0.0,59.70012283325195,51.0,219.5997772216797,-0.0,469.8327026367188,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6572570800781,0.8743338584899902,0.2736454308032989,0.2451984882354736,298.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6588439941406,0.9990000128746032,0.5430185794830322,0.3841776549816131,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.795181155204773,0.203168049454689,0.142357125878334,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512145996094,0.6681409478187561,0.1198401153087616,0.1146154478192329,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6513977050781,0.672244668006897,0.1219482719898223,0.5532618761062622,290.656982421875,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.5592041015625,290.66815185546875,1.0,0.3376059532165527,1.0,1.0,0.0,1.0,-1.7278789281845093,1.7278765439987185,2.4254766231024405e-06,1.3336588144302368,0.0,0.0,0.0,59.70012283325195,51.0,219.5997772216797,-0.0,469.8327026367188,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.81396484375,0.8968512415885925,0.2823787927627563,0.2528174817562103,298.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.81524658203125,0.9990000128746032,0.5641204714775085,0.3676970899105072,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123474121094,0.8127243518829346,0.2076260596513748,0.1453334689140319,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8080139160156,0.6819581985473633,0.1217382475733757,0.1162461712956428,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.80816650390625,0.6861039400100708,0.1238640770316124,0.5608885288238525,290.8135681152344,285.7041015625,291.0079345703125,287.250244140625,291.00299072265625,297.5708923339844,290.8246765136719,1.0,0.3349947035312652,1.0,1.0,0.0,1.0,-1.7319220304489136,1.7319196462631226,2.4363521333725657e-06,1.3367725610733032,0.0,0.0,0.0,56.47590255737305,69.0,218.4550628662109,-0.0,462.8111877441406,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.81396484375,0.8968512415885925,0.2823787927627563,0.2528174817562103,298.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.81524658203125,0.9990000128746032,0.5641204714775085,0.3676970899105072,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123474121094,0.8127243518829346,0.2076260596513748,0.1453334689140319,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8080139160156,0.6819581985473633,0.1217382475733757,0.1162461712956428,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.80816650390625,0.6861039400100708,0.1238640770316124,0.5608885288238525,290.8135681152344,285.7041015625,291.0079345703125,287.250244140625,291.00299072265625,297.5708923339844,290.8246765136719,1.0,0.3349947035312652,1.0,1.0,0.0,1.0,-1.7319220304489136,1.7319196462631226,2.4363521333725657e-06,1.3367725610733032,0.0,0.0,0.0,56.47590255737305,69.0,218.4550628662109,-0.0,462.8111877441406,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.75506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89166259765625,0.9026168584823608,0.286859393119812,0.2567832767963409,298.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8928527832031,0.9990000128746032,0.5745930075645447,0.3665651679039001,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900451660156,0.8163477182388306,0.2099259495735168,0.1469131112098693,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8857421875,0.6846269965171814,0.1227409839630127,0.1171669885516166,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858947753906,0.6888342499732971,0.1249154284596443,0.5654283165931702,290.8912353515625,285.6858215332031,291.08404541015625,287.2851867675781,291.0791931152344,297.5767822265625,290.9023132324219,1.0,0.3369723856449127,1.0,1.0,0.0,1.0,-1.7437639236450195,1.7437615394592283,2.468422962920158e-06,1.3459289073944092,0.0,0.0,0.0,56.50983428955078,69.0,217.5159912109375,-0.0,470.1795043945313,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693908691406,0.9042914509773254,0.2914009094238281,0.2608468532562256,298.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705505371094,0.9990000128746032,0.5846995115280151,0.3703802227973938,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9677429199219,0.8165357708930969,0.212259903550148,0.1485499292612075,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9634704589844,0.684156060218811,0.123772032558918,0.1181579083204269,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9636535644531,0.6884227991104126,0.1259970664978027,0.5703563094139099,290.96893310546875,285.66778564453125,291.15924072265625,287.3190612792969,291.15447998046875,297.5821838378906,290.9799194335937,1.0,0.3407180309295654,1.0,1.0,0.0,1.0,-1.7622888088226318,1.7622863054275513,2.519318059057696e-06,1.3604167699813845,0.0,0.0,0.0,57.67041015625,87.0,216.69195556640625,-0.0,485.1964416503906,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982360839844,0.9001322984695435,0.299070805311203,0.2677851617336273,298.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.9990000128746032,0.6005539894104004,0.3853495121002197,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.8110869526863098,0.2161948978900909,0.1513683050870895,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924072265625,0.6781641244888306,0.1255370527505874,0.1199284568428993,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.682428777217865,0.1277994364500045,0.5790164470672607,291.0977783203125,285.63824462890625,291.2823181152344,287.37310791015625,291.2778015136719,297.590087890625,291.1084899902344,1.0,0.3503282368183136,1.0,1.0,0.0,1.0,-1.804493188858032,1.804490566253662,2.6376708319730824e-06,1.3934592008590698,0.0,0.0,0.0,61.646610260009766,87.0,214.931869506836,-0.0,524.552490234375,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.8984569907188416,0.3006216287612915,0.2691986560821533,298.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.9990000128746032,0.6035772562026978,0.389489084482193,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.8092533349990845,0.2169883400201797,0.1519447863101959,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.6763417720794678,0.1258970648050308,0.1202996522188186,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.6805793046951294,0.128154918551445,0.5807870626449585,291.1234741210937,285.63238525390625,291.3066711425781,287.3835754394531,291.3021850585937,297.5915222167969,291.1341247558594,1.0,0.3526988327503204,1.0,1.0,0.0,1.0,-1.8144220113754272,1.814419388771057,2.665988176886458e-06,1.4012326002120972,0.0,0.0,0.0,62.73198318481445,105.0,214.5000915527344,-0.0,534.5173950195312,1.0,283.3629455566406,284.5936279296875,288.9090881347656,289.84521484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.68174281323797e-21,3.8408718105157684e-21,3.840871406618985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6887512207031,0.8795976042747498,0.3022144138813019,0.2751260697841644,298.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6478271484375,0.9990000128746032,0.6126033067703247,0.4235042333602905,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7421264648437,0.7905067801475525,0.2171488106250763,0.154257133603096,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8939208984375,0.6597102880477905,0.1256758719682693,0.1217954382300376,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8875732421875,0.6634247303009033,0.1276149004697799,0.5872512459754944,287.7016906738281,285.5985412597656,291.4477233886719,287.442626953125,291.4435119628906,297.5250549316406,287.4132385253906,1.0,0.3688869476318359,1.0,1.0,0.0,1.0,-1.874732494354248,1.8747296333312988,2.84218094748212e-06,1.4486838579177856,0.9785090684890748,0.9785090684890748,0.0,71.548583984375,105.0,10066.91015625,-0.0,604.2579956054688,1.0,283.3201904296875,287.9945373535156,290.2168884277344,290.97088623046875,293.1499938964844,293.1499938964844,283.1499938964844,1624.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0218483731150627,1.0,0.0,0.0,0.839453935623169,0.8394560813903809,5.083084886337019e-08,4.258988380432129,4.258978366851807,9.844985470408574e-06,0.0,0.0,-0.0,3957.92626953125,0.0,18.4691219329834,1894.47998046875,0.0,0.0,0.2155858129262924,1.0,0.0,3.0,1.0,0.0
12207600,297.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.61700439453125,0.8788702487945557,0.3019587099552154,0.2750358283519745,298.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775146484375,0.9990000128746032,0.6124194264411926,0.4243966937065124,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66815185546875,0.7898503541946411,0.2169741094112396,0.1542083323001861,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8138732910156,0.6591694355010986,0.1255754083395004,0.1217597723007202,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8077697753906,0.6628599166870117,0.1274953037500381,0.5870397090911865,287.6293029785156,285.5979919433594,291.45001220703125,287.44354248046875,291.44580078125,297.52099609375,287.3517761230469,1.0,0.3691653609275818,1.0,1.0,0.0,1.0,-1.875341296195984,1.875338435173035,2.844007667590631e-06,1.449173092842102,0.9779947996139526,0.9779947996139526,0.0,71.76579284667969,108.0,10116.3896484375,-0.0,605.3922119140625,1.0,283.3179016113281,287.8852844238281,290.25164794921875,290.9974365234375,293.1499938964844,293.1499938964844,283.1499938964844,1657.4261474609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0245594233274459,1.0,0.0,0.0,0.8475281596183777,0.8475302457809448,5.1406338741344384e-08,4.259714126586914,4.259704113006592,9.838818186835852e-06,0.0,0.0,-0.0,3957.21875,0.0,18.98375701904297,1894.5814208984373,0.0,0.0,0.2206888943910598,1.0,0.0,3.0,1.0,0.0
12207660,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867736816406,0.8323114514350891,0.2876549065113067,0.2631557583808899,298.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795104980469,0.9990000128746032,0.5952116847038269,0.4799738228321075,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937316894531,0.7465140223503113,0.2053412199020385,0.1472121924161911,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125915527344,0.623815655708313,0.1181518733501434,0.1161081343889236,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.6242210865020752,0.1176019832491874,0.5519046783447266,285.7876892089844,285.5643310546875,291.59033203125,287.49957275390625,291.5861511230469,297.307861328125,285.74920654296875,1.0,0.3803383708000183,1.0,1.0,0.0,1.0,-1.8704733848571773,1.8704705238342283,2.830202674886096e-06,1.445824146270752,0.96486496925354,0.96486496925354,0.0,85.0934066772461,111.0,11826.091796875,-0.0,644.3046264648438,1.0,283.2044677734375,285.3890380859375,291.766845703125,292.4088439941406,293.1499938964844,293.1499938964844,283.1499938964844,4486.634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941180467605591,1.0,0.0,0.0,1.3757836818695068,1.3757870197296145,1.2630528090085136e-07,4.265918731689453,4.265909194946289,9.78597472567344e-06,0.0,0.0,-0.0,4176.94677734375,0.0,80.33219146728516,1895.4364013671875,0.0,100.80760955810548,0.3495734632015228,1.0,0.0,3.0,1.0,0.0
12207720,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867736816406,0.8323114514350891,0.2876549065113067,0.2631557583808899,298.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795104980469,0.9990000128746032,0.5952116847038269,0.4799738228321075,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937316894531,0.7465140223503113,0.2053412199020385,0.1472121924161911,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125915527344,0.623815655708313,0.1181518733501434,0.1161081343889236,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.6242210865020752,0.1176019832491874,0.5519046783447266,285.7876892089844,285.5643310546875,291.59033203125,287.49957275390625,291.5861511230469,297.307861328125,285.74920654296875,1.0,0.3803383708000183,1.0,1.0,0.0,1.0,-1.8704733848571773,1.8704705238342283,2.830202674886096e-06,1.445824146270752,0.96486496925354,0.96486496925354,0.0,85.0934066772461,111.0,11826.091796875,-0.0,644.3046264648438,1.0,283.2044677734375,285.3890380859375,291.766845703125,292.4088439941406,293.1499938964844,293.1499938964844,283.1499938964844,4486.634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941180467605591,1.0,0.0,0.0,1.3757836818695068,1.3757870197296145,1.2630528090085136e-07,4.265918731689453,4.265909194946289,9.78597472567344e-06,0.0,0.0,-0.0,4176.94677734375,0.0,80.33219146728516,1895.4364013671875,0.0,100.80760955810548,0.3495734632015228,1.0,0.0,3.0,1.0,0.0
12207780,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43524169921875,0.80687415599823,0.2823072075843811,0.257225900888443,297.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4314270019531,0.9990000128746032,0.5820791721343994,0.5173753499984741,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385681152344,0.72135990858078,0.1985468417406082,0.1421172618865966,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.5988479852676392,0.1129433512687683,0.1111791431903839,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.5935258269309998,0.1091900542378425,0.515045166015625,285.435546875,285.5361022949219,291.7078857421875,287.5444641113281,291.7037048339844,297.2203369140625,285.4176940917969,1.0,0.3865749537944793,1.0,1.0,0.0,1.0,-1.851967692375183,1.8519648313522337,2.775651182673755e-06,1.4313238859176636,0.9609711170196532,0.9609711170196532,0.0,94.6192626953125,111.0,12743.2783203125,-0.0,660.6748657226562,1.0,283.16424560546875,284.9359436035156,291.6088562011719,292.6458435058594,293.1499938964844,293.1499938964844,283.1499938964844,7430.31787109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775912463665008,1.0,0.0,0.0,1.7647452354431152,1.7647507190704346,2.0780572640433093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.59375,0.0,169.71861267089844,1895.4371337890625,0.0,442.7503356933594,0.4415265917778015,1.0,0.0,3.0,1.0,0.0
12207840,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.396240234375,0.8032897114753723,0.281758576631546,0.2566233575344085,297.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.9990000128746032,0.5801501274108887,0.5229439735412598,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39923095703125,0.7177815437316895,0.1975951045751571,0.1414072215557098,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.406982421875,0.5949086546897888,0.1121474206447601,0.1104204133152961,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.407470703125,0.58830726146698,0.1077904999256134,0.5087724924087524,285.3965148925781,285.53106689453125,291.7289428710937,287.55230712890625,291.7247619628906,297.2100830078125,285.38055419921875,1.0,0.3874765336513519,1.0,1.0,0.0,1.0,-1.8486348390579224,1.8486320972442627,2.7658854833134683e-06,1.428707242012024,0.9602775573730468,0.9602775573730468,0.0,96.08811950683594,99.0,12866.0849609375,-0.0,662.805908203125,1.0,283.16082763671875,284.8858947753906,291.5350341796875,292.6009826660156,293.1499938964844,293.1499938964844,283.1499938964844,7949.240234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007029175758362,1.0,0.0,0.0,1.824282050132752,1.82428789138794,2.220636048377856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.88134765625,0.0,187.5160217285156,1895.4371337890625,0.0,509.0829772949219,0.4589559137821197,1.0,0.0,3.0,1.0,0.0
12207900,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852478027344,0.7956712245941162,0.2804827392101288,0.255208820104599,297.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28240966796875,0.9990000128746032,0.5749012231826782,0.5347177982330322,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.7090973258018494,0.1948932260274887,0.1393812298774719,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.5850683450698853,0.1097838133573532,0.1081296205520629,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29473876953125,0.5740852952003479,0.1034804135560989,0.4891034364700317,285.28546142578125,285.5145874023437,291.797607421875,287.5775146484375,291.7934265136719,297.18389892578125,285.2725830078125,1.0,0.3877957165241241,1.0,1.0,0.0,1.0,-1.832281827926636,1.832279086112976,2.7184273676539306e-06,1.4159903526306152,0.957792103290558,0.957792103290558,0.0,99.03355407714844,99.0,13213.5732421875,-0.0,659.8237915039062,1.0,283.15411376953125,284.7413635253906,291.2640686035156,292.3817138671875,293.1499938964844,293.1499938964844,283.1499938964844,9831.9619140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546951293945312,1.0,0.0,0.0,2.024737596511841,2.024744987487793,2.735463624503609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.746826171875,0.0,256.53619384765625,1895.4371337890625,0.0,706.44921875,0.5050252079963684,1.0,0.0,3.0,1.0,0.0
12207960,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.791615903377533,0.2797834873199463,0.2543953657150268,297.6734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008056640625,0.9990000128746032,0.5713525414466858,0.540757954120636,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20477294921875,0.7032310962677002,0.1926971822977066,0.1377266198396682,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20953369140625,0.5780408382415771,0.1077427640557289,0.1061172485351562,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.5626333355903625,0.0996052771806716,0.4710526764392853,285.203125,285.4981994628906,291.8658447265625,287.6018981933594,291.8616638183594,297.16619873046875,285.19342041015625,1.0,0.3865372538566589,1.0,1.0,0.0,1.0,-1.8124876022338867,1.8124849796295168,2.6614998205332085e-06,1.4004992246627808,0.955151915550232,0.955151915550232,0.0,100.38165283203124,87.0,13423.728515625,-0.0,649.37890625,1.0,283.15142822265625,284.6371459960937,291.00860595703125,292.1261291503906,293.1499938964844,293.1499938964844,283.1499938964844,11522.732421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810173153877258,1.0,0.0,0.0,2.1870362758636475,2.187044620513916,3.191577206962393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.533935546875,0.0,323.533935546875,1895.4371337890625,0.0,828.5374755859375,0.5472931265830994,1.0,0.0,3.0,1.0,0.0
12208020,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7905967235565186,0.2794853746891022,0.2538261115550995,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9988834261894226,0.5688931941986084,0.5392529964447021,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.6982110738754272,0.1893637925386428,0.1351724565029144,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.5701967477798462,0.1044140681624412,0.1027448028326034,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.5466439127922058,0.0931258276104927,0.4400945603847503,285.0805969238281,285.4657592773437,292.0010070800781,287.6483459472656,291.99676513671875,297.14630126953125,285.0741577148437,1.0,0.3801926374435425,1.0,1.0,0.0,1.0,-1.7657188177108765,1.765716314315796,2.5296135390817653e-06,1.3637200593948364,0.9493499398231506,0.9493499398231506,0.0,99.5517807006836,75.0,13661.5517578125,-0.0,613.2363891601562,1.0,283.150146484375,284.4823303222656,290.6783752441406,291.7401123046875,293.1499938964844,293.1499938964844,283.1499938964844,14849.8681640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826035737991333,1.0,0.0,0.0,2.4703445434570312,2.470355272293091,4.072006447586318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.076904296875,0.0,467.00830078125,1895.4371337890625,0.0,836.50830078125,0.6163045167922974,1.0,0.0,3.0,1.0,0.0
12208080,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7905967235565186,0.2794853746891022,0.2538261115550995,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9988834261894226,0.5688931941986084,0.5392529964447021,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.6982110738754272,0.1893637925386428,0.1351724565029144,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.5701967477798462,0.1044140681624412,0.1027448028326034,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.5466439127922058,0.0931258276104927,0.4400945603847503,285.0805969238281,285.4657592773437,292.0010070800781,287.6483459472656,291.99676513671875,297.14630126953125,285.0741577148437,1.0,0.3801926374435425,1.0,1.0,0.0,1.0,-1.7657188177108765,1.765716314315796,2.5296135390817653e-06,1.3637200593948364,0.9493499398231506,0.9493499398231506,0.0,99.5517807006836,75.0,13661.5517578125,-0.0,613.2363891601562,1.0,283.150146484375,284.4823303222656,290.6783752441406,291.7401123046875,293.1499938964844,293.1499938964844,283.1499938964844,14849.8681640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826035737991333,1.0,0.0,0.0,2.4703445434570312,2.470355272293091,4.072006447586318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.076904296875,0.0,467.00830078125,1895.4371337890625,0.0,836.50830078125,0.6163045167922974,1.0,0.0,3.0,1.0,0.0
12208140,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7938308715820312,0.2797846496105194,0.253904789686203,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9990000128746032,0.5694023966789246,0.5355544686317444,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.6990060210227966,0.1879570335149765,0.13404481112957,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.5692498683929443,0.1029098778963089,0.1011484712362289,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.5416786670684814,0.0901679322123527,0.4255593121051788,285.03094482421875,285.4477844238281,292.0759582519531,287.6730041503906,292.0716857910156,297.1407165527344,285.0252685546875,1.0,0.3750872313976288,1.0,1.0,0.0,1.0,-1.7406439781188965,1.7406415939331057,2.460586301822332e-06,1.3440184593200684,0.9459289312362672,0.9459289312362672,0.0,97.19781494140624,75.0,13767.7822265625,-0.0,588.808837890625,1.0,283.1500244140625,284.42071533203125,290.6013488769531,291.6318359375,293.1499938964844,293.1499938964844,283.1499938964844,16635.9609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5694563984870911,1.0,0.0,0.0,2.6067140102386475,2.6067259311676025,4.533985702437349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.895263671875,0.0,549.2381591796875,1895.4371337890625,0.0,772.594482421875,0.6467698812484741,1.0,0.0,3.0,1.0,0.0
12208200,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7974094152450562,0.2801931798458099,0.254123330116272,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,0.5706307888031006,0.5290688276290894,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7006227970123291,0.187023252248764,0.1332795619964599,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.5694987773895264,0.1018716096878051,0.1000246480107307,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.5390161275863647,0.0881217196583747,0.4153980910778045,284.9992370605469,285.4337463378906,292.13446044921875,287.69171142578125,292.1301574707031,297.1380615234375,284.994384765625,1.0,0.3704098463058471,1.0,1.0,0.0,1.0,-1.7190332412719729,1.7190308570861816,2.4019498141569784e-06,1.326976656913757,0.9431933164596558,0.9431933164596558,0.0,94.86946105957033,63.0,13791.884765625,-0.0,567.2147216796875,1.0,283.1500244140625,284.3832702636719,290.5820007324219,291.59210205078125,293.1499938964844,293.1499938964844,283.1499938964844,17770.904296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574456453323364,1.0,0.0,0.0,2.687429428100586,2.6874423027038574,4.819117407350859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.231689453125,0.0,602.3439331054688,1895.4371337890625,0.0,718.3403930664062,0.6692904233932495,1.0,0.0,3.0,1.0,0.0
12208260,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8090493083000183,0.2815680503845215,0.2550081312656402,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9990000128746032,0.5759127736091614,0.5088030695915222,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7076236009597778,0.1853439807891845,0.1318396031856537,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.573383629322052,0.0999059602618217,0.0978154614567756,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.536949872970581,0.0842562541365623,0.3957792222499847,284.93682861328125,285.4021301269531,292.26611328125,287.73211669921875,292.26171875,297.1361389160156,284.93292236328125,1.0,0.3580633699893951,1.0,1.0,0.0,1.0,-1.6674373149871826,1.6674350500106812,2.26546967496688e-06,1.2862964868545532,0.9367590546607972,0.9367590546607972,0.0,88.14678955078125,51.0,13781.9365234375,-0.0,514.5877075195312,1.0,283.1499938964844,284.30938720703125,290.62091064453125,291.6024475097656,293.1499938964844,293.1499938964844,283.1499938964844,20270.16796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337938070297241,1.0,0.0,0.0,2.852896213531494,2.85291051864624,5.430818532659032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.982666015625,0.0,722.0196533203125,1895.4371337890625,0.0,622.2296752929688,0.7098331451416016,1.0,0.0,3.0,1.0,0.0
12208320,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8090493083000183,0.2815680503845215,0.2550081312656402,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9990000128746032,0.5759127736091614,0.5088030695915222,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7076236009597778,0.1853439807891845,0.1318396031856537,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.573383629322052,0.0999059602618217,0.0978154614567756,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.536949872970581,0.0842562541365623,0.3957792222499847,284.93682861328125,285.4021301269531,292.26611328125,287.73211669921875,292.26171875,297.1361389160156,284.93292236328125,1.0,0.3580633699893951,1.0,1.0,0.0,1.0,-1.6674373149871826,1.6674350500106812,2.26546967496688e-06,1.2862964868545532,0.9367590546607972,0.9367590546607972,0.0,88.14678955078125,51.0,13781.9365234375,-0.0,514.5877075195312,1.0,283.1499938964844,284.30938720703125,290.62091064453125,291.6024475097656,293.1499938964844,293.1499938964844,283.1499938964844,20270.16796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337938070297241,1.0,0.0,0.0,2.852896213531494,2.85291051864624,5.430818532659032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.982666015625,0.0,722.0196533203125,1895.4371337890625,0.0,622.2296752929688,0.7098331451416016,1.0,0.0,3.0,1.0,0.0
12208380,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8244497776031494,0.2834306061267853,0.256309300661087,297.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.5840840935707092,0.4819830656051636,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7184603214263916,0.1841416805982589,0.1307177990674972,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.581578254699707,0.0983860492706298,0.0959984809160232,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.5400514602661133,0.0812938436865806,0.3801916539669037,284.8871154785156,285.3709716796875,292.39599609375,287.7695617675781,292.3915100097656,297.13787841796875,284.8837890625,1.0,0.3438932597637176,1.0,1.0,0.0,1.0,-1.6145557165145874,1.6145535707473757,2.130585471604718e-06,1.2444876432418823,0.9301671981811525,0.9301671981811525,0.0,79.95631408691406,54.0,13685.9521484375,-0.0,459.7529602050781,1.0,283.1499938964844,284.2514038085937,290.7037353515625,291.6740417480469,293.1499938964844,293.1499938964844,283.1499938964844,22401.041015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204170346260071,1.0,0.0,0.0,2.979835271835327,2.979851007461548,5.924856623096275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.768310546875,0.0,824.5027465820312,1895.4371337890625,0.0,573.690185546875,0.7411148548126221,1.0,0.0,3.0,1.0,0.0
12208440,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8244497776031494,0.2834306061267853,0.256309300661087,297.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.5840840935707092,0.4819830656051636,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7184603214263916,0.1841416805982589,0.1307177990674972,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.581578254699707,0.0983860492706298,0.0959984809160232,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.5400514602661133,0.0812938436865806,0.3801916539669037,284.8871154785156,285.3709716796875,292.39599609375,287.7695617675781,292.3915100097656,297.13787841796875,284.8837890625,1.0,0.3438932597637176,1.0,1.0,0.0,1.0,-1.6145557165145874,1.6145535707473757,2.130585471604718e-06,1.2444876432418823,0.9301671981811525,0.9301671981811525,0.0,79.95631408691406,54.0,13685.9521484375,-0.0,459.7529602050781,1.0,283.1499938964844,284.2514038085937,290.7037353515625,291.6740417480469,293.1499938964844,293.1499938964844,283.1499938964844,22401.041015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204170346260071,1.0,0.0,0.0,2.979835271835327,2.979851007461548,5.924856623096275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.768310546875,0.0,824.5027465820312,1895.4371337890625,0.0,573.690185546875,0.7411148548126221,1.0,0.0,3.0,1.0,0.0
12208500,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.831139087677002,0.2845110893249511,0.2571300268173218,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9990000128746032,0.5889419913291931,0.471112996339798,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7228841781616211,0.1836851835250854,0.130286157131195,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.5850502848625183,0.097767561674118,0.0952600836753845,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.5414090752601624,0.0800944715738296,0.3738808333873749,284.86590576171875,285.35552978515625,292.4602355957031,287.7872314453125,292.45574951171875,297.1396179199219,284.8631286621094,1.0,0.3385716676712036,1.0,1.0,0.0,1.0,-1.5934996604919434,1.593497633934021,2.0781690182047896e-06,1.2277038097381592,0.9268433451652528,0.9268433451652528,0.0,76.76248168945312,54.0,13654.1240234375,-0.0,438.9499206542969,1.0,283.1499938964844,284.2264404296875,290.744140625,291.7131652832031,293.1499938964844,293.1499938964844,283.1499938964844,23475.296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172696113586426,1.0,0.0,0.0,3.040245532989502,3.040261745452881,6.167520609778876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.480712890625,0.0,876.64892578125,1895.4371337890625,0.0,562.838623046875,0.7532724142074585,1.0,0.0,3.0,1.0,0.0
12208560,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8369276523590088,0.2856729328632355,0.2580516934394836,297.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9990000128746032,0.5938658714294434,0.4623990356922149,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.7264673709869385,0.1833046227693557,0.1299309134483337,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.5877947807312012,0.097224660217762,0.0946249887347221,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.5422855019569397,0.0790319964289665,0.3684020638465881,284.8517761230469,285.3402404785156,292.5240478515625,287.80419921875,292.5195617675781,297.14141845703125,284.84991455078125,1.0,0.3341361582279205,1.0,1.0,0.0,1.0,-1.576373815536499,1.5763717889785769,2.0361821952974424e-06,1.214084506034851,0.9235963821411132,0.9235963821411132,0.0,74.24861907958984,57.0,13624.0009765625,-0.0,422.6016540527344,1.0,283.1499938964844,284.2098083496094,290.7798156738281,291.7489318847656,293.1499938964844,293.1499938964844,283.1499938964844,24237.408203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158092379570007,1.0,0.0,0.0,3.0788278579711914,3.078844785690308,6.325052481770399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.922119140625,0.0,911.4754638671876,1895.4371337890625,0.0,557.875,0.7656922340393066,1.0,0.0,3.0,1.0,0.0
12208620,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.8465134501457214,0.2881811261177063,0.2601279616355896,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9990000128746032,0.6035866737365723,0.449629932641983,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.7318252325057983,0.1827128380537033,0.1293902546167373,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.5916627049446106,0.0963143110275268,0.0935875624418258,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.5428287982940674,0.0771692618727684,0.3590957224369049,284.8310241699219,285.3099365234375,292.6502990722656,287.8360290527344,292.6457824707031,297.1452331542969,284.8300170898437,1.0,0.3275572657585144,1.0,1.0,0.0,1.0,-1.5504634380340576,1.5504615306854248,1.9736585272767115e-06,1.1934462785720823,0.9172577261924744,0.9172577261924744,0.0,70.62970733642578,60.0,13612.859375,-0.0,398.9342956542969,1.0,283.1499938964844,284.1816101074219,290.8363342285156,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,25848.58984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161767601966858,1.0,0.0,0.0,3.158167123794556,3.1581850051879883,6.655237712038797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.4580078125,0.0,986.0109252929688,1895.4371337890625,0.0,559.1199340820312,0.7855545282363892,1.0,0.0,3.0,1.0,0.0
12208680,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.8465134501457214,0.2881811261177063,0.2601279616355896,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9990000128746032,0.6035866737365723,0.449629932641983,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.7318252325057983,0.1827128380537033,0.1293902546167373,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.5916627049446106,0.0963143110275268,0.0935875624418258,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.5428287982940674,0.0771692618727684,0.3590957224369049,284.8310241699219,285.3099365234375,292.6502990722656,287.8360290527344,292.6457824707031,297.1452331542969,284.8300170898437,1.0,0.3275572657585144,1.0,1.0,0.0,1.0,-1.5504634380340576,1.5504615306854248,1.9736585272767115e-06,1.1934462785720823,0.9172577261924744,0.9172577261924744,0.0,70.62970733642578,60.0,13612.859375,-0.0,398.9342956542969,1.0,283.1499938964844,284.1816101074219,290.8363342285156,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,25848.58984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161767601966858,1.0,0.0,0.0,3.158167123794556,3.1581850051879883,6.655237712038797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.4580078125,0.0,986.0109252929688,1895.4371337890625,0.0,559.1199340820312,0.7855545282363892,1.0,0.0,3.0,1.0,0.0
12208740,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8535012602806091,0.2908471226692199,0.2624174356460571,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.9990000128746032,0.6128576397895813,0.4421571791172027,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.7349438071250916,0.1822655946016311,0.1290053576231002,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.5934934616088867,0.0955708771944046,0.0927788391709327,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.5415171980857849,0.0754907354712486,0.3510706722736358,284.81939697265625,285.2800598144531,292.77471923828125,287.8652038574219,292.7702331542969,297.1492004394531,284.8189697265625,1.0,0.3234569728374481,1.0,1.0,0.0,1.0,-1.533169150352478,1.5331672430038452,1.9325696030136896e-06,1.1796250343322754,0.9112240076065063,0.9112240076065063,0.0,68.51509857177734,63.0,13637.8603515625,-0.0,384.2993469238281,1.0,283.1499938964844,284.1619873046875,290.8750915527344,291.8537292480469,293.1499938964844,293.1499938964844,283.1499938964844,27295.8984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183665156364441,1.0,0.0,0.0,3.223850727081299,3.2238693237304688,6.934947691661364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.056396484375,0.0,1051.2059326171875,1895.4371337890625,0.0,566.5964965820312,0.8021396398544312,1.0,0.0,3.0,1.0,0.0
