time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208800,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8535012602806091,0.2908471226692199,0.2624174356460571,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.9990000128746032,0.6128576397895813,0.4421571791172027,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.7349438071250916,0.1822655946016311,0.1290053576231002,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.5934934616088867,0.0955708771944046,0.0927788391709327,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.5415171980857849,0.0754907354712486,0.3510706722736358,284.81939697265625,285.2800598144531,292.77471923828125,287.8652038574219,292.7702331542969,297.1492004394531,284.8189697265625,1.0,0.3234569728374481,1.0,1.0,0.0,1.0,-1.533169150352478,1.5331672430038452,1.9325696030136896e-06,1.1796250343322754,0.9112240076065063,0.9112240076065063,0.0,68.51509857177734,63.0,13637.8603515625,-0.0,384.2993469238281,1.0,283.1499938964844,284.1619873046875,290.8750915527344,291.8537292480469,293.1499938964844,293.1499938964844,283.1499938964844,27295.8984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183665156364441,1.0,0.0,0.0,3.223850727081299,3.2238693237304688,6.934947691661364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.056396484375,0.0,1051.2059326171875,1895.4371337890625,0.0,566.5964965820312,0.8021396398544312,1.0,0.0,3.0,1.0,0.0
12208860,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8580748438835144,0.2935995757579803,0.2648364305496216,297.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.9990000128746032,0.6215302348136902,0.438986599445343,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.7360678315162659,0.1818956136703491,0.1287146210670471,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.593524694442749,0.0949365645647049,0.0921262949705123,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.538354754447937,0.0738780796527862,0.3436456322669983,284.8139953613281,285.2506408691406,292.89727783203125,287.8917541503906,292.892822265625,297.1532287597656,284.81402587890625,1.0,0.321274846792221,1.0,1.0,0.0,1.0,-1.5222173929214478,1.522215485572815,1.906773263726791e-06,1.1708135604858398,0.9055522084236144,0.9055522084236144,0.0,67.55802917480469,66.0,13690.6279296875,-0.0,376.1673889160156,1.0,283.1499938964844,284.14813232421875,290.9029846191406,291.8868103027344,293.1499938964844,293.1499938964844,283.1499938964844,28626.61328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207070708274841,1.0,0.0,0.0,3.2801876068115234,3.2802069187164307,7.179442036431283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.10791015625,0.0,1109.7613525390625,1895.4371337890625,0.0,574.7008666992188,0.8164783716201782,1.0,0.0,3.0,1.0,0.0
12208920,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8580748438835144,0.2935995757579803,0.2648364305496216,297.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.9990000128746032,0.6215302348136902,0.438986599445343,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.7360678315162659,0.1818956136703491,0.1287146210670471,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.593524694442749,0.0949365645647049,0.0921262949705123,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.538354754447937,0.0738780796527862,0.3436456322669983,284.8139953613281,285.2506408691406,292.89727783203125,287.8917541503906,292.892822265625,297.1532287597656,284.81402587890625,1.0,0.321274846792221,1.0,1.0,0.0,1.0,-1.5222173929214478,1.522215485572815,1.906773263726791e-06,1.1708135604858398,0.9055522084236144,0.9055522084236144,0.0,67.55802917480469,66.0,13690.6279296875,-0.0,376.1673889160156,1.0,283.1499938964844,284.14813232421875,290.9029846191406,291.8868103027344,293.1499938964844,293.1499938964844,283.1499938964844,28626.61328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207070708274841,1.0,0.0,0.0,3.2801876068115234,3.2802069187164307,7.179442036431283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.10791015625,0.0,1109.7613525390625,1895.4371337890625,0.0,574.7008666992188,0.8164783716201782,1.0,0.0,3.0,1.0,0.0
12208980,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.8605541586875916,0.2963975369930267,0.2673339247703552,297.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.9990000128746032,0.6295602321624756,0.4392569065093994,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.735511839389801,0.1815637350082397,0.128479778766632,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.5920435190200806,0.0943752229213714,0.0915820822119712,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.5335615873336792,0.072269782423973,0.3364480137825012,284.8128967285156,285.2216796875,293.0179748535156,287.915771484375,293.0135498046875,297.1571655273437,284.8132019042969,1.0,0.3205753266811371,1.0,1.0,0.0,1.0,-1.515961766242981,1.515959858894348,1.8920542288469733e-06,1.1657018661499023,0.900279700756073,0.900279700756073,0.0,67.50007629394531,69.0,13764.0849609375,-0.0,372.82763671875,1.0,283.1499938964844,284.1382141113281,290.9259948730469,291.9149780273437,293.1499938964844,293.1499938964844,283.1499938964844,29875.5078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5227728486061096,1.0,0.0,0.0,3.3302130699157715,3.330233097076416,7.400096251330979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.824951171875,0.0,1163.8336181640625,1895.4371337890625,0.0,581.9515380859375,0.8292946815490723,1.0,0.0,3.0,1.0,0.0
12209040,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.8605541586875916,0.2963975369930267,0.2673339247703552,297.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.9990000128746032,0.6295602321624756,0.4392569065093994,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.735511839389801,0.1815637350082397,0.128479778766632,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.5920435190200806,0.0943752229213714,0.0915820822119712,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.5335615873336792,0.072269782423973,0.3364480137825012,284.8128967285156,285.2216796875,293.0179748535156,287.915771484375,293.0135498046875,297.1571655273437,284.8132019042969,1.0,0.3205753266811371,1.0,1.0,0.0,1.0,-1.515961766242981,1.515959858894348,1.8920542288469733e-06,1.1657018661499023,0.900279700756073,0.900279700756073,0.0,67.50007629394531,69.0,13764.0849609375,-0.0,372.82763671875,1.0,283.1499938964844,284.1382141113281,290.9259948730469,291.9149780273437,293.1499938964844,293.1499938964844,283.1499938964844,29875.5078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5227728486061096,1.0,0.0,0.0,3.3302130699157715,3.330233097076416,7.400096251330979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.824951171875,0.0,1163.8336181640625,1895.4371337890625,0.0,581.9515380859375,0.8292946815490723,1.0,0.0,3.0,1.0,0.0
12209100,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.8611303567886353,0.2978064119815826,0.2686029076576233,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.9990000128746032,0.6333360075950623,0.4404478073120117,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.734713077545166,0.1814051866531372,0.1283761262893676,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.5908302068710327,0.094115249812603,0.0913410484790802,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.5306565761566162,0.0714573562145233,0.3328695893287658,284.8127746582031,285.2073669433594,293.0776062011719,287.9268798828125,293.0732421875,297.1591491699219,284.8128967285156,1.0,0.3206720054149627,1.0,1.0,0.0,1.0,-1.5142042636871338,1.514202356338501,1.8878873788708008e-06,1.1642240285873413,0.8977919220924377,0.8977919220924377,0.0,67.74498748779297,69.0,13813.03125,-0.0,372.56640625,1.0,283.1499938964844,284.1326904296875,290.9368896484375,291.9288635253906,293.1499938964844,293.1499938964844,283.1499938964844,30618.17578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5237590074539185,1.0,0.0,0.0,3.3612866401672363,3.36130690574646,7.538837962783873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.659423828125,0.0,1197.974853515625,1895.4371337890625,0.0,585.445556640625,0.8343950510025024,1.0,0.0,3.0,1.0,0.0
12209160,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8613276481628418,0.2992188334465027,0.2698801457881927,297.7181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9990000128746032,0.6369556784629822,0.442235380411148,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.7336221933364868,0.1812489479780197,0.1282784342765808,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.5893489718437195,0.0938667729496955,0.0911169946193695,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.5274726152420044,0.0706363692879676,0.3292827904224396,284.8147277832031,285.19317626953125,293.13677978515625,287.9373474121094,293.1324157714844,297.1610412597656,284.8152160644531,1.0,0.3210178315639496,1.0,1.0,0.0,1.0,-1.5131906270980835,1.513188719749451,1.8854435666071367e-06,1.163331151008606,0.8954302072525024,0.8954302072525024,0.0,68.14542388916016,72.0,13852.435546875,-0.0,373.0833740234375,1.0,283.1499938964844,284.13092041015625,290.9471740722656,291.941650390625,293.1499938964844,293.1499938964844,283.1499938964844,31067.478515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524729311466217,1.0,0.0,0.0,3.376063346862793,3.376083850860596,7.605267455801368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.723388671875,0.0,1215.086181640625,1895.4371337890625,0.0,588.9041748046875,0.835097074508667,1.0,0.0,3.0,1.0,0.0
12209220,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8608170747756958,0.3020837903022766,0.2724756002426147,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.9990000128746032,0.6437892913818359,0.4472908675670624,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.7307512760162354,0.1809580326080322,0.1281051635742187,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.5857483148574829,0.0934094488620758,0.0907188281416893,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.5204877257347107,0.0689742192625999,0.3220763504505157,284.8280334472656,285.1651306152344,293.253662109375,287.95660400390625,293.2493896484375,297.1651306152344,284.82916259765625,1.0,0.3223351240158081,1.0,1.0,0.0,1.0,-1.513036847114563,1.5130349397659302,1.8848857052944368e-06,1.1630207300186155,0.8912075161933899,0.8912075161933899,0.0,69.33952331542969,75.0,13912.6630859375,-0.0,376.0805358886719,1.0,283.1499938964844,284.1389465332031,290.9652099609375,291.9637451171875,293.1499938964844,293.1499938964844,283.1499938964844,31121.66015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264365077018738,1.0,0.0,0.0,3.361149311065674,3.361169815063477,7.538221780123422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.409423828125,0.0,1201.314208984375,1895.4371337890625,0.0,595.0397338867188,0.831328272819519,1.0,0.0,3.0,1.0,0.0
12209280,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8608170747756958,0.3020837903022766,0.2724756002426147,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.9990000128746032,0.6437892913818359,0.4472908675670624,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.7307512760162354,0.1809580326080322,0.1281051635742187,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.5857483148574829,0.0934094488620758,0.0907188281416893,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.5204877257347107,0.0689742192625999,0.3220763504505157,284.8280334472656,285.1651306152344,293.253662109375,287.95660400390625,293.2493896484375,297.1651306152344,284.82916259765625,1.0,0.3223351240158081,1.0,1.0,0.0,1.0,-1.513036847114563,1.5130349397659302,1.8848857052944368e-06,1.1630207300186155,0.8912075161933899,0.8912075161933899,0.0,69.33952331542969,75.0,13912.6630859375,-0.0,376.0805358886719,1.0,283.1499938964844,284.1389465332031,290.9652099609375,291.9637451171875,293.1499938964844,293.1499938964844,283.1499938964844,31121.66015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264365077018738,1.0,0.0,0.0,3.361149311065674,3.361169815063477,7.538221780123422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.409423828125,0.0,1201.314208984375,1895.4371337890625,0.0,595.0397338867188,0.831328272819519,1.0,0.0,3.0,1.0,0.0
12209340,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8600009083747864,0.3039451837539673,0.2741690874099731,297.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.9990000128746032,0.6479038596153259,0.4513674974441528,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.7285467982292175,0.1807880997657776,0.1280113756656646,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.5831054449081421,0.0931446477770805,0.0904986187815666,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.5157382488250732,0.0678991228342056,0.3174479603767395,284.8407287597656,285.1473999023437,293.3274841308594,287.9677429199219,293.3232421875,297.1679382324219,284.8423156738281,1.0,0.3235401511192322,1.0,1.0,0.0,1.0,-1.5140299797058103,1.5140280723571775,1.8870517806135467e-06,1.16368305683136,0.8888644576072693,0.8888644576072693,0.0,70.33392333984375,75.0,13943.744140625,-0.0,379.1497802734375,1.0,283.1499938964844,284.14947509765625,290.9754638671875,291.97613525390625,293.1499938964844,293.1499938964844,283.1499938964844,30768.380859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273920297622681,1.0,0.0,0.0,3.331970453262329,3.3319904804229736,7.40790824238502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.0595703125,0.0,1171.56005859375,1895.4371337890625,0.0,598.5020141601562,0.8270102143287659,1.0,0.0,3.0,1.0,0.0
12209400,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8594129085540771,0.3050001263618469,0.2751327157020569,297.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.9990000128746032,0.6501353979110718,0.4538958966732025,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7272104024887085,0.1806976050138473,0.12796451151371,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.5815321803092957,0.0930048525333404,0.0903862342238426,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.5130131840705872,0.0672912001609802,0.3148413002490997,284.8475952148437,285.1375427246094,293.3686218261719,287.9736022949219,293.3644104003906,297.1695556640625,284.84912109375,1.0,0.3243211209774017,1.0,1.0,0.0,1.0,-1.5149012804031372,1.5148993730545044,1.8889941202360203e-06,1.164301872253418,0.8876560926437378,0.8876560926437378,0.0,70.96005249023438,78.0,13968.193359375,-0.0,381.210693359375,1.0,283.1499938964844,284.1542358398437,290.98114013671875,291.9833679199219,293.1499938964844,293.1499938964844,283.1499938964844,30681.359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5279212594032288,1.0,0.0,0.0,3.322059154510498,3.3220791816711426,7.363902341239736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.519287109375,0.0,1161.788330078125,1895.4371337890625,0.0,600.428466796875,0.8217204809188843,1.0,0.0,3.0,1.0,0.0
12209460,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8574008345603943,0.3079586029052734,0.2778409421443939,297.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,0.6560420989990234,0.4616477787494659,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7232081890106201,0.1804641932249069,0.1278523206710815,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.5769185423851013,0.0926495492458343,0.0901132673025131,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.505354106426239,0.065592385828495,0.3075871765613556,284.87066650390625,285.11041259765625,293.4816589355469,287.9884338378906,293.4775390625,297.1741638183594,284.8723449707031,1.0,0.3268134295940399,1.0,1.0,0.0,1.0,-1.5182870626449585,1.5182851552963257,1.8966595689562384e-06,1.1668046712875366,0.8847976326942444,0.8847976326942444,0.0,72.91544342041016,81.0,14047.169921875,-0.0,388.0059509277344,1.0,283.1499938964844,284.17578125,290.9959716796875,292.0025939941406,293.1499938964844,293.1499938964844,283.1499938964844,29949.37109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293808579444885,1.0,0.0,0.0,3.2698473930358887,3.269866943359375,7.134249244700186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.3701171875,0.0,1109.37353515625,1895.4371337890625,0.0,605.7741088867188,0.8089120984077454,1.0,0.0,3.0,1.0,0.0
12209520,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8574008345603943,0.3079586029052734,0.2778409421443939,297.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,0.6560420989990234,0.4616477787494659,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7232081890106201,0.1804641932249069,0.1278523206710815,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.5769185423851013,0.0926495492458343,0.0901132673025131,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.505354106426239,0.065592385828495,0.3075871765613556,284.87066650390625,285.11041259765625,293.4816589355469,287.9884338378906,293.4775390625,297.1741638183594,284.8723449707031,1.0,0.3268134295940399,1.0,1.0,0.0,1.0,-1.5182870626449585,1.5182851552963257,1.8966595689562384e-06,1.1668046712875366,0.8847976326942444,0.8847976326942444,0.0,72.91544342041016,81.0,14047.169921875,-0.0,388.0059509277344,1.0,283.1499938964844,284.17578125,290.9959716796875,292.0025939941406,293.1499938964844,293.1499938964844,283.1499938964844,29949.37109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293808579444885,1.0,0.0,0.0,3.2698473930358887,3.269866943359375,7.134249244700186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.3701171875,0.0,1109.37353515625,1895.4371337890625,0.0,605.7741088867188,0.8089120984077454,1.0,0.0,3.0,1.0,0.0
12209580,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8550009727478027,0.3109506070613861,0.2805890738964081,297.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.6615464687347412,0.4702306687831878,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7188769578933716,0.1802526116371154,0.1277632117271423,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.5720778107643127,0.0923390015959739,0.0898932069540023,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.4976831972599029,0.0638808459043502,0.3003178834915161,284.89532470703125,285.083740234375,293.5927124023437,288.0011901855469,293.58868408203125,297.17877197265625,284.8971252441406,1.0,0.3296838402748108,1.0,1.0,0.0,1.0,-1.5227915048599243,1.5227895975112915,1.907054866023828e-06,1.170288324356079,0.8826313614845276,0.8826313614845276,0.0,75.13502502441406,84.0,14126.5419921875,-0.0,396.1007995605469,1.0,283.1499938964844,284.2004089355469,291.0099792480469,292.02166748046875,293.1499938964844,293.1499938964844,283.1499938964844,29048.798828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5311130881309509,1.0,0.0,0.0,3.2109038829803467,3.210922718048096,6.879358238620625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.118408203125,0.0,1051.569580078125,1895.4371337890625,0.0,612.1804809570312,0.7944304943084717,1.0,0.0,3.0,1.0,0.0
12209640,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8550009727478027,0.3109506070613861,0.2805890738964081,297.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.6615464687347412,0.4702306687831878,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7188769578933716,0.1802526116371154,0.1277632117271423,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.5720778107643127,0.0923390015959739,0.0898932069540023,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.4976831972599029,0.0638808459043502,0.3003178834915161,284.89532470703125,285.083740234375,293.5927124023437,288.0011901855469,293.58868408203125,297.17877197265625,284.8971252441406,1.0,0.3296838402748108,1.0,1.0,0.0,1.0,-1.5227915048599243,1.5227895975112915,1.907054866023828e-06,1.170288324356079,0.8826313614845276,0.8826313614845276,0.0,75.13502502441406,84.0,14126.5419921875,-0.0,396.1007995605469,1.0,283.1499938964844,284.2004089355469,291.0099792480469,292.02166748046875,293.1499938964844,293.1499938964844,283.1499938964844,29048.798828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5311130881309509,1.0,0.0,0.0,3.2109038829803467,3.210922718048096,6.879358238620625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.118408203125,0.0,1051.569580078125,1895.4371337890625,0.0,612.1804809570312,0.7944304943084717,1.0,0.0,3.0,1.0,0.0
12209700,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8537170886993408,0.3124793469905853,0.2819832563400268,297.6737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.6641611456871033,0.4747546911239624,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7166123986244202,0.1801561266183853,0.1277263313531875,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.569616436958313,0.092201143503189,0.0898016616702079,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.4938481450080871,0.0630214139819145,0.2966781258583069,284.9090270996094,285.0705871582031,293.6474914550781,288.0068664550781,293.6434936523437,297.18121337890625,284.9111633300781,1.0,0.3312286734580993,1.0,1.0,0.0,1.0,-1.5253725051879885,1.5253705978393557,1.913041387524572e-06,1.172297120094299,0.8818210363388062,0.8818210363388062,0.0,76.32504272460938,84.0,14159.7763671875,-0.0,400.54681396484375,1.0,283.1499938964844,284.2153625488281,291.0160827636719,292.030029296875,293.1499938964844,293.1499938964844,283.1499938964844,28420.068359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320611000061035,1.0,0.0,0.0,3.172382116317749,3.17240047454834,6.715282552249846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.870849609375,0.0,1014.5909423828124,1895.4371337890625,0.0,615.7154541015625,0.7877468466758728,1.0,0.0,3.0,1.0,0.0
12209760,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8524281978607178,0.3140456676483154,0.2834132611751556,297.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.9990000128746032,0.666693389415741,0.4793896973133087,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.7142971158027649,0.1800680309534073,0.1276966631412506,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.5671582818031311,0.0920767188072204,0.0897243693470954,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.4899922907352447,0.0621611662209034,0.2930397689342499,284.9212646484375,285.0575561523437,293.7017822265625,288.01202392578125,293.6978454589844,297.18389892578125,284.9231262207031,1.0,0.3328335881233215,1.0,1.0,0.0,1.0,-1.528157114982605,1.5281552076339722,1.919526994242915e-06,1.1744765043258667,0.8811674118041992,0.8811674118041992,0.0,77.55858612060547,87.0,14204.9716796875,-0.0,405.2283325195313,1.0,283.1499938964844,284.2269287109375,291.0219116210937,292.0388488769531,293.1499938964844,293.1499938964844,283.1499938964844,28052.162109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5330793261528015,1.0,0.0,0.0,3.148930549621582,3.148948431015014,6.616364771616645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.329833984375,0.0,992.5833740234376,1895.4371337890625,0.0,619.5352172851562,0.7791591882705688,1.0,0.0,3.0,1.0,0.0
12209820,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8498401641845703,0.3172288537025451,0.2863386571407318,297.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9990000128746032,0.6715248227119446,0.488919585943222,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7095035314559937,0.1799107193946838,0.1276542842388153,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.5622844696044922,0.0918623730540275,0.089607834815979,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.482018768787384,0.0604404136538505,0.2857761085033417,284.947998046875,285.0318603515625,293.8088684082031,288.02099609375,293.8050231933594,297.1893920898437,284.94989013671875,1.0,0.3361865580081939,1.0,1.0,0.0,1.0,-1.534198760986328,1.534196853637695,1.933682369781309e-06,1.1792374849319458,0.8804042935371399,0.8804042935371399,0.0,80.13799285888672,90.0,14282.169921875,-0.0,415.18658447265625,1.0,283.1499938964844,284.2548828125,291.0314025878906,292.0535888671875,293.1499938964844,293.1499938964844,283.1499938964844,27000.958984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351499319076538,1.0,0.0,0.0,3.0858938694000244,3.085911273956299,6.354118227136496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.8974609375,0.0,934.5425415039062,1895.4371337890625,0.0,627.3764038085938,0.7635705471038818,1.0,0.0,3.0,1.0,0.0
12209880,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8498401641845703,0.3172288537025451,0.2863386571407318,297.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9990000128746032,0.6715248227119446,0.488919585943222,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7095035314559937,0.1799107193946838,0.1276542842388153,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.5622844696044922,0.0918623730540275,0.089607834815979,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.482018768787384,0.0604404136538505,0.2857761085033417,284.947998046875,285.0318603515625,293.8088684082031,288.02099609375,293.8050231933594,297.1893920898437,284.94989013671875,1.0,0.3361865580081939,1.0,1.0,0.0,1.0,-1.534198760986328,1.534196853637695,1.933682369781309e-06,1.1792374849319458,0.8804042935371399,0.8804042935371399,0.0,80.13799285888672,90.0,14282.169921875,-0.0,415.18658447265625,1.0,283.1499938964844,284.2548828125,291.0314025878906,292.0535888671875,293.1499938964844,293.1499938964844,283.1499938964844,27000.958984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351499319076538,1.0,0.0,0.0,3.0858938694000244,3.085911273956299,6.354118227136496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.8974609375,0.0,934.5425415039062,1895.4371337890625,0.0,627.3764038085938,0.7635705471038818,1.0,0.0,3.0,1.0,0.0
12209940,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8484209179878235,0.3189848065376282,0.2879564762115478,297.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9990000128746032,0.6740394830703735,0.4942450821399688,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.7067914605140686,0.17983378469944,0.1276390254497528,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.5596574544906616,0.091762751340866,0.0895632356405258,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.4773198962211609,0.050000000745058,0.2818144559860229,284.9637451171875,285.0180053710937,293.8666076660156,288.0251770019531,293.86279296875,297.1923522949219,284.9659118652344,1.0,0.3380842208862304,1.0,1.0,0.0,1.0,-1.5377063751220703,1.5377044677734375,1.9419464933889685e-06,1.1820151805877686,0.8802937865257263,0.8802937865257263,0.0,81.60362243652344,90.0,14317.439453125,-0.0,420.9177856445313,1.0,283.1499938964844,284.2725524902344,291.0354309082031,292.06005859375,293.1499938964844,293.1499938964844,283.1499938964844,26285.951171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5362697243690491,1.0,0.0,0.0,3.0440890789031982,3.0441060066223145,6.183125265124545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.238037109375,0.0,897.1460571289062,1895.4371337890625,0.0,631.658447265625,0.7560312151908875,1.0,0.0,3.0,1.0,0.0
12210000,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8416492342948914,0.3204140067100525,0.289396733045578,297.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.6754176020622253,0.509375274181366,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.6994260549545288,0.1797398626804351,0.127700924873352,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.5528696179389954,0.0916507020592689,0.0896295383572578,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.4349659383296966,0.050000000745058,0.2437569797039032,284.9638671875,285.00665283203125,293.9139404296875,288.0282287597656,293.9100952148437,297.1979675292969,284.9619445800781,1.0,0.3388070166110992,1.0,1.0,0.0,1.0,-1.5120782852172852,1.5120763778686523,1.8821993990059127e-06,1.1618235111236572,0.8801701068878174,0.8801701068878174,0.0,85.17916107177734,93.0,14155.962890625,-0.0,416.3525695800781,1.0,283.1499938964844,284.2698974609375,291.0373840332031,292.06085205078125,293.1499938964844,293.1499938964844,283.1499938964844,25925.51171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370665788650513,1.0,0.0,0.0,3.0228731632232666,3.022889852523804,6.097238269830996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.27001953125,0.0,878.54736328125,1895.4371337890625,0.0,634.7235107421875,0.7479248046875,1.0,0.0,3.0,1.0,0.0
12210060,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8407844305038452,0.3238636553287506,0.2924741804599762,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9990000128746032,0.6787045001983643,0.5164705514907837,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6960561275482178,0.1797711998224258,0.1277303844690323,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.5496577620506287,0.0916138887405395,0.0896131843328476,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.4269924759864807,0.050000000745058,0.2383090257644653,284.98016357421875,284.98193359375,294.0169982910156,288.0338439941406,294.01324462890625,297.1936340332031,284.9823303222656,1.0,0.3415705859661102,1.0,1.0,0.0,1.0,-1.5177500247955322,1.5177481174468994,1.8951427591673564e-06,1.1661288738250732,0.8803732395172119,0.8803732395172119,0.0,87.22557067871094,96.0,14201.0341796875,-0.0,424.6940002441406,1.0,283.1499938964844,284.29522705078125,291.03302001953125,292.05328369140625,293.1499938964844,293.1499938964844,283.1499938964844,24848.244140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536771297454834,1.0,0.0,0.0,2.959644317626953,2.959660291671753,5.844837005497538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.83984375,0.0,824.5386352539062,1895.4371337890625,0.0,633.5859985351562,0.7322039604187012,1.0,0.0,3.0,1.0,0.0
12210120,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8407844305038452,0.3238636553287506,0.2924741804599762,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9990000128746032,0.6787045001983643,0.5164705514907837,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6960561275482178,0.1797711998224258,0.1277303844690323,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.5496577620506287,0.0916138887405395,0.0896131843328476,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.4269924759864807,0.050000000745058,0.2383090257644653,284.98016357421875,284.98193359375,294.0169982910156,288.0338439941406,294.01324462890625,297.1936340332031,284.9823303222656,1.0,0.3415705859661102,1.0,1.0,0.0,1.0,-1.5177500247955322,1.5177481174468994,1.8951427591673564e-06,1.1661288738250732,0.8803732395172119,0.8803732395172119,0.0,87.22557067871094,96.0,14201.0341796875,-0.0,424.6940002441406,1.0,283.1499938964844,284.29522705078125,291.03302001953125,292.05328369140625,293.1499938964844,293.1499938964844,283.1499938964844,24848.244140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536771297454834,1.0,0.0,0.0,2.959644317626953,2.959660291671753,5.844837005497538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.83984375,0.0,824.5386352539062,1895.4371337890625,0.0,633.5859985351562,0.7322039604187012,1.0,0.0,3.0,1.0,0.0
12210180,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8404734134674072,0.3273875713348388,0.2956947386264801,297.5852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.6830751299858093,0.5227704048156738,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6932950615882874,0.1798751354217529,0.1278521418571472,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.5471624135971069,0.0916633531451225,0.0897186398506164,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.4247524440288543,0.050000000745058,0.2386348098516464,285.01226806640625,284.9576721191406,294.11798095703125,288.03790283203125,294.11431884765625,297.1969909667969,285.0146484375,1.0,0.344898909330368,1.0,1.0,0.0,1.0,-1.529842495918274,1.5298405885696411,1.923360741784564e-06,1.175704836845398,0.8814774751663208,0.8814774751663208,0.0,89.20278930664062,99.0,14336.0830078125,-0.0,436.445556640625,1.0,283.1499938964844,284.3302917480469,291.03863525390625,292.06268310546875,293.1499938964844,293.1499938964844,283.1499938964844,23749.5859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367182493209839,1.0,0.0,0.0,2.89730167388916,2.8973169326782227,5.60119588044472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.477294921875,0.0,773.1500244140625,1895.4371337890625,0.0,633.3817749023438,0.7166190147399902,1.0,0.0,3.0,1.0,0.0
12210240,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8404734134674072,0.3273875713348388,0.2956947386264801,297.5852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.6830751299858093,0.5227704048156738,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6932950615882874,0.1798751354217529,0.1278521418571472,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.5471624135971069,0.0916633531451225,0.0897186398506164,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.4247524440288543,0.050000000745058,0.2386348098516464,285.01226806640625,284.9576721191406,294.11798095703125,288.03790283203125,294.11431884765625,297.1969909667969,285.0146484375,1.0,0.344898909330368,1.0,1.0,0.0,1.0,-1.529842495918274,1.5298405885696411,1.923360741784564e-06,1.175704836845398,0.8814774751663208,0.8814774751663208,0.0,89.20278930664062,99.0,14336.0830078125,-0.0,436.445556640625,1.0,283.1499938964844,284.3302917480469,291.03863525390625,292.06268310546875,293.1499938964844,293.1499938964844,283.1499938964844,23749.5859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367182493209839,1.0,0.0,0.0,2.89730167388916,2.8973169326782227,5.60119588044472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.477294921875,0.0,773.1500244140625,1895.4371337890625,0.0,633.3817749023438,0.7166190147399902,1.0,0.0,3.0,1.0,0.0
12210300,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8401420712471008,0.329123854637146,0.2972907423973083,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6853063702583313,0.5262499451637268,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6917727589607239,0.1799141317605972,0.1279112100601196,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.545819878578186,0.0916911140084266,0.0897831991314888,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.4235517680644989,0.050000000745058,0.2388172447681427,285.0304870605469,284.95001220703125,294.1676940917969,288.0394287109375,294.1640930175781,297.1996459960937,285.0333251953125,1.0,0.3467053472995758,1.0,1.0,0.0,1.0,-1.5363030433654783,1.5363011360168457,1.938531568157486e-06,1.1808068752288818,0.8822801113128662,0.8822801113128662,0.0,90.30037689208984,99.0,14402.6484375,-0.0,442.8965148925781,1.0,283.1499938964844,284.3517761230469,291.0437316894531,292.071044921875,293.1499938964844,293.1499938964844,283.1499938964844,23071.833984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5373246669769287,1.0,0.0,0.0,2.858586311340332,2.8586013317108154,5.452503728520242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.489013671875,0.0,742.29150390625,1895.4371337890625,0.0,635.7193603515625,0.7097354531288147,1.0,0.0,3.0,1.0,0.0
12210360,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8397154808044434,0.3308441340923309,0.2988753318786621,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9990000128746032,0.687494695186615,0.5299085974693298,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.6901703476905823,0.1799418479204177,0.1279648542404174,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.5444192886352539,0.0917169004678726,0.0898494720458984,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.4223157465457916,0.050000000745058,0.2390103787183761,285.0468444824219,284.95001220703125,294.2169189453125,288.04058837890625,294.2133483886719,297.2025451660156,285.04931640625,1.0,0.3485872745513916,1.0,1.0,0.0,1.0,-1.5429733991622925,1.54297137260437,1.954263098014053e-06,1.1860630512237549,0.8830905556678772,0.8830905556678772,0.0,91.4594955444336,102.0,14485.76171875,-0.0,449.6734008789063,1.0,283.1499938964844,284.3688049316406,291.0494384765625,292.0815124511719,293.1499938964844,293.1499938964844,283.1499938964844,22656.216796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384345054626465,1.0,0.0,0.0,2.8356735706329346,2.83568811416626,5.36544575879816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.5517578125,0.0,724.3101196289062,1895.4371337890625,0.0,640.019775390625,0.701155960559845,1.0,0.0,3.0,1.0,0.0
12210420,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8386390209197998,0.3342474102973938,0.3020104467868805,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.9990000128746032,0.6916738748550415,0.5376556515693665,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.6867780685424805,0.1799659430980682,0.1280529499053955,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.5414798259735107,0.0917595326900482,0.0899797156453132,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.4197842478752136,0.050000000745058,0.2394237667322158,285.0824584960937,284.95001220703125,294.3137512207031,288.0419921875,294.310302734375,297.20849609375,285.0849914550781,1.0,0.3525300323963165,1.0,1.0,0.0,1.0,-1.556795954704285,1.5567939281463623,1.9870835785695817e-06,1.1969194412231443,0.8850998878479004,0.8850998878479004,0.0,93.9329833984375,105.0,14639.4501953125,-0.0,464.0652770996094,1.0,283.1499938964844,284.4089660644531,291.0580749511719,292.1000671386719,293.1499938964844,293.1499938964844,283.1499938964844,21574.720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416853427886963,1.0,0.0,0.0,2.774160623550415,2.774174690246582,5.135190122018685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.09619140625,0.0,677.5676879882812,1895.4371337890625,0.0,652.7842407226562,0.6856921315193176,1.0,0.0,3.0,1.0,0.0
12210480,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8386390209197998,0.3342474102973938,0.3020104467868805,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.9990000128746032,0.6916738748550415,0.5376556515693665,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.6867780685424805,0.1799659430980682,0.1280529499053955,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.5414798259735107,0.0917595326900482,0.0899797156453132,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.4197842478752136,0.050000000745058,0.2394237667322158,285.0824584960937,284.95001220703125,294.3137512207031,288.0419921875,294.310302734375,297.20849609375,285.0849914550781,1.0,0.3525300323963165,1.0,1.0,0.0,1.0,-1.556795954704285,1.5567939281463623,1.9870835785695817e-06,1.1969194412231443,0.8850998878479004,0.8850998878479004,0.0,93.9329833984375,105.0,14639.4501953125,-0.0,464.0652770996094,1.0,283.1499938964844,284.4089660644531,291.0580749511719,292.1000671386719,293.1499938964844,293.1499938964844,283.1499938964844,21574.720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416853427886963,1.0,0.0,0.0,2.774160623550415,2.774174690246582,5.135190122018685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.09619140625,0.0,677.5676879882812,1895.4371337890625,0.0,652.7842407226562,0.6856921315193176,1.0,0.0,3.0,1.0,0.0
12210540,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.8377376794815063,0.3366787135601043,0.3042497038841247,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.9990000128746032,0.6945059299468994,0.5435004830360413,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.6842342019081116,0.179963544011116,0.1281036138534546,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.5392906665802002,0.0917838290333747,0.0900706425309181,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.4179470837116241,0.050000000745058,0.2397396266460418,285.1097106933594,284.95001220703125,294.3821716308594,288.0422668457031,294.3787841796875,297.2127685546875,285.11248779296875,1.0,0.355480819940567,1.0,1.0,0.0,1.0,-1.567050218582153,1.5670483112335205,2.0116301584494067e-06,1.2049479484558103,0.8868657350540161,0.8868657350540161,0.0,95.8182373046875,105.0,14745.193359375,-0.0,475.0172729492188,1.0,283.1499938964844,284.4408264160156,291.06109619140625,292.11016845703125,293.1499938964844,293.1499938964844,283.1499938964844,20719.822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544492781162262,1.0,0.0,0.0,2.724637269973755,2.724650859832764,4.953483880854037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.134521484375,0.0,641.4135131835938,1895.4371337890625,0.0,664.01171875,0.6761311292648315,1.0,0.0,3.0,1.0,0.0
12210600,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.8373695611953735,0.3376205563545227,0.3051191866397857,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.9990000128746032,0.6955673098564148,0.5458182096481323,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.6832324266433716,0.1799589097499847,0.1281215399503708,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.5384314060211182,0.0917920470237732,0.0901057496666908,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.4172349274158478,0.050000000745058,0.2398658245801925,285.119140625,284.95001220703125,294.4084777832031,288.042236328125,294.4051513671875,297.21441650390625,285.1217041015625,1.0,0.3566476106643677,1.0,1.0,0.0,1.0,-1.5710917711257937,1.571089744567871,2.0213528841850348e-06,1.2081079483032229,0.8876051902770996,0.8876051902770996,0.0,96.57071685791016,108.0,14792.2197265625,-0.0,479.3926696777344,1.0,283.1499938964844,284.4508972167969,291.06182861328125,292.114013671875,293.1499938964844,293.1499938964844,283.1499938964844,20499.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545647919178009,1.0,0.0,0.0,2.712602376937866,2.712615728378296,4.909820745524485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.38720703125,0.0,632.7396240234375,1895.4371337890625,0.0,668.68701171875,0.670181155204773,1.0,0.0,3.0,1.0,0.0
