time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210660,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.8360002040863037,0.3409812450408935,0.3082162737846374,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.9990000128746032,0.6991959810256958,0.554248034954071,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6796249747276306,0.1799323111772537,0.1281775832176208,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.5353506803512573,0.0918188095092773,0.0902295634150505,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.4147176444530487,0.050000000745058,0.2403293550014495,285.15838623046875,284.95001220703125,294.5010986328125,288.0414123535156,294.49786376953125,297.22027587890625,285.1618347167969,1.0,0.3608802556991577,1.0,1.0,0.0,1.0,-1.5857027769088743,1.585700750350952,2.056740186162642e-06,1.2195208072662354,0.8906432390213013,0.8906432390213013,0.0,99.33182525634766,111.0,14956.580078125,-0.0,495.4806518554688,1.0,283.1499938964844,284.495361328125,291.0614318847656,292.1234130859375,293.1499938964844,293.1499938964844,283.1499938964844,19429.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496636033058167,1.0,0.0,0.0,2.650775909423828,2.6507885456085205,4.6885585902600724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.849609375,0.0,589.6604614257812,1895.4371337890625,0.0,685.195556640625,0.6575714945793152,1.0,0.0,3.0,1.0,0.0
12210720,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.8360002040863037,0.3409812450408935,0.3082162737846374,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.9990000128746032,0.6991959810256958,0.554248034954071,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6796249747276306,0.1799323111772537,0.1281775832176208,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.5353506803512573,0.0918188095092773,0.0902295634150505,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.4147176444530487,0.050000000745058,0.2403293550014495,285.15838623046875,284.95001220703125,294.5010986328125,288.0414123535156,294.49786376953125,297.22027587890625,285.1618347167969,1.0,0.3608802556991577,1.0,1.0,0.0,1.0,-1.5857027769088743,1.585700750350952,2.056740186162642e-06,1.2195208072662354,0.8906432390213013,0.8906432390213013,0.0,99.33182525634766,111.0,14956.580078125,-0.0,495.4806518554688,1.0,283.1499938964844,284.495361328125,291.0614318847656,292.1234130859375,293.1499938964844,293.1499938964844,283.1499938964844,19429.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496636033058167,1.0,0.0,0.0,2.650775909423828,2.6507885456085205,4.6885585902600724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.849609375,0.0,589.6604614257812,1895.4371337890625,0.0,685.195556640625,0.6575714945793152,1.0,0.0,3.0,1.0,0.0
12210780,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.8346070647239685,0.3443521559238434,0.3113221228122711,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.9990000128746032,0.7026073336601257,0.5628293752670288,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.676032304763794,0.1799004673957824,0.1282304674386978,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.5323036313056946,0.0918468609452247,0.0903565287590026,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.4122624397277832,0.050000000745058,0.2408085316419601,285.1991577148437,284.95001220703125,294.5915832519531,288.0397033691406,294.58843994140625,297.2260437011719,285.2021179199219,1.0,0.3651838898658752,1.0,1.0,0.0,1.0,-1.6005252599716189,1.6005232334136963,2.0930385744577507e-06,1.2310973405838013,0.8942428231239319,0.8942428231239319,0.0,102.18378448486328,114.0,15183.4560546875,-0.0,512.199462890625,1.0,283.1499938964844,284.5321350097656,291.0614929199219,292.1361999511719,293.1499938964844,293.1499938964844,283.1499938964844,18821.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539841055870056,1.0,0.0,0.0,2.620481491088867,2.62049412727356,4.582005317388394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.68603515625,0.0,568.7816162109375,1895.4371337890625,0.0,703.4069213867188,0.6500496864318848,1.0,0.0,3.0,1.0,0.0
12210840,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.8346070647239685,0.3443521559238434,0.3113221228122711,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.9990000128746032,0.7026073336601257,0.5628293752670288,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.676032304763794,0.1799004673957824,0.1282304674386978,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.5323036313056946,0.0918468609452247,0.0903565287590026,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.4122624397277832,0.050000000745058,0.2408085316419601,285.1991577148437,284.95001220703125,294.5915832519531,288.0397033691406,294.58843994140625,297.2260437011719,285.2021179199219,1.0,0.3651838898658752,1.0,1.0,0.0,1.0,-1.6005252599716189,1.6005232334136963,2.0930385744577507e-06,1.2310973405838013,0.8942428231239319,0.8942428231239319,0.0,102.18378448486328,114.0,15183.4560546875,-0.0,512.199462890625,1.0,283.1499938964844,284.5321350097656,291.0614929199219,292.1361999511719,293.1499938964844,293.1499938964844,283.1499938964844,18821.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539841055870056,1.0,0.0,0.0,2.620481491088867,2.62049412727356,4.582005317388394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.68603515625,0.0,568.7816162109375,1895.4371337890625,0.0,703.4069213867188,0.6500496864318848,1.0,0.0,3.0,1.0,0.0
12210900,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.8339104056358337,0.3460333049297333,0.3128753900527954,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182312011719,0.9990000128746032,0.704228401184082,0.5671535134315491,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21710205078125,0.674252450466156,0.1798797398805618,0.1282553821802139,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156066894531,0.5308025479316711,0.0918601378798484,0.0904209911823272,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131042480469,0.4110617637634277,0.050000000745058,0.2410527765750885,285.21746826171875,284.95001220703125,294.6360168457031,288.0385437011719,294.6329345703125,297.2287902832031,285.2202453613281,1.0,0.3673517405986786,1.0,1.0,0.0,1.0,-1.6079820394515991,1.6079800128936768,2.1114583432790823e-06,1.236926794052124,0.8962114453315735,0.8962114453315735,0.0,103.63692474365234,114.0,15298.951171875,-0.0,520.7606201171875,1.0,283.1499938964844,284.5478210449219,291.0617370605469,292.143310546875,293.1499938964844,293.1499938964844,283.1499938964844,18601.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563743114471436,1.0,0.0,0.0,2.611295700073242,2.6113078594207764,4.549937386855163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.7587890625,0.0,562.346435546875,1895.4371337890625,0.0,713.6857299804688,0.6477208733558655,1.0,0.0,3.0,1.0,0.0
12210960,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.8332136869430542,0.3477079570293426,0.3144241273403168,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353820800781,0.9990000128746032,0.7057904601097107,0.5714912414550781,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.6724846363067627,0.179853931069374,0.1282775253057479,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.5293167233467102,0.0918715894222259,0.0904847383499145,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305603027344,0.4098792672157287,0.050000000745058,0.2412996739149093,285.23468017578125,284.95001220703125,294.6799011230469,288.0372009277344,294.6768798828125,297.2314147949219,285.2372741699219,1.0,0.3695253729820251,1.0,1.0,0.0,1.0,-1.615448832511902,1.61544668674469,2.13001203519525e-06,1.2427699565887451,0.8982836604118347,0.8982836604118347,0.0,105.10539245605467,117.0,15415.59765625,-0.0,529.4378051757812,1.0,283.1499938964844,284.56207275390625,291.06170654296875,292.1503601074219,293.1499938964844,293.1499938964844,283.1499938964844,18421.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588957667350769,1.0,0.0,0.0,2.605106830596924,2.605118989944458,4.5283962890607654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.8115234375,0.0,557.8685913085938,1895.4371337890625,0.0,724.6884765625,0.6461119651794434,1.0,0.0,3.0,1.0,0.0
12211020,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.831828773021698,0.3510370254516601,0.3175047934055328,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26690673828125,0.9990000128746032,0.7087411880493164,0.5801820755004883,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.6689932346343994,0.1797857582569122,0.1283116042613983,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646789550781,0.5263970494270325,0.0918894186615943,0.0906085073947906,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.4075681567192077,0.050000000745058,0.241799995303154,285.2662658691406,284.95001220703125,294.7660522460937,288.0340576171875,294.7631225585937,297.2362976074219,285.2685852050781,1.0,0.3738781213760376,1.0,1.0,0.0,1.0,-1.6303718090057373,1.6303696632385254,2.1674293293472147e-06,1.2544716596603394,0.9027161598205566,0.9027161598205566,0.0,108.08018493652344,120.0,15651.1298828125,-0.0,547.0956420898438,1.0,283.1499938964844,284.58709716796875,291.0604248046875,292.1634521484375,293.1499938964844,293.1499938964844,283.1499938964844,18152.8515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641880631446838,1.0,0.0,0.0,2.599561214447021,2.599573373794556,4.509137170316535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.68603515625,0.0,553.2982788085938,1895.4371337890625,0.0,748.3236694335938,0.6475341320037842,1.0,0.0,3.0,1.0,0.0
12211080,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.831828773021698,0.3510370254516601,0.3175047934055328,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26690673828125,0.9990000128746032,0.7087411880493164,0.5801820755004883,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.6689932346343994,0.1797857582569122,0.1283116042613983,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646789550781,0.5263970494270325,0.0918894186615943,0.0906085073947906,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.4075681567192077,0.050000000745058,0.241799995303154,285.2662658691406,284.95001220703125,294.7660522460937,288.0340576171875,294.7631225585937,297.2362976074219,285.2685852050781,1.0,0.3738781213760376,1.0,1.0,0.0,1.0,-1.6303718090057373,1.6303696632385254,2.1674293293472147e-06,1.2544716596603394,0.9027161598205566,0.9027161598205566,0.0,108.08018493652344,120.0,15651.1298828125,-0.0,547.0956420898438,1.0,283.1499938964844,284.58709716796875,291.0604248046875,292.1634521484375,293.1499938964844,293.1499938964844,283.1499938964844,18152.8515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641880631446838,1.0,0.0,0.0,2.599561214447021,2.599573373794556,4.509137170316535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.68603515625,0.0,553.2982788085938,1895.4371337890625,0.0,748.3236694335938,0.6475341320037842,1.0,0.0,3.0,1.0,0.0
12211140,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.284912109375,0.8304474353790283,0.3543016612529754,0.3205412924289703,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850952148437,0.9990000128746032,0.7114192247390747,0.5888697504997253,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28448486328125,0.6655561327934265,0.1796775311231613,0.1283235847949981,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.5235468745231628,0.0918935313820838,0.0907236859202385,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28240966796875,0.4053211510181427,0.050000000745058,0.2423076927661895,285.2846984863281,284.95001220703125,294.8500061035156,288.0303649902344,294.84716796875,297.2403259277344,285.2862243652344,1.0,0.3782226741313934,1.0,1.0,0.0,1.0,-1.6452102661132812,1.6452080011367798,2.205086502726772e-06,1.2661445140838623,0.9073036909103394,0.9073036909103394,0.0,111.0969467163086,123.0,15911.953125,-0.0,565.091796875,1.0,283.1499938964844,284.5935974121094,291.0587463378906,292.17779541015625,293.1499938964844,293.1499938964844,283.1499938964844,18425.30859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698956251144409,1.0,0.0,0.0,2.632950782775879,2.632963418960572,4.625714780104318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.96240234375,0.0,573.8311157226562,1895.4371337890625,0.0,774.6517944335938,0.6558566689491272,1.0,0.0,3.0,1.0,0.0
12211200,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.284912109375,0.8304474353790283,0.3543016612529754,0.3205412924289703,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850952148437,0.9990000128746032,0.7114192247390747,0.5888697504997253,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28448486328125,0.6655561327934265,0.1796775311231613,0.1283235847949981,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.5235468745231628,0.0918935313820838,0.0907236859202385,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28240966796875,0.4053211510181427,0.050000000745058,0.2423076927661895,285.2846984863281,284.95001220703125,294.8500061035156,288.0303649902344,294.84716796875,297.2403259277344,285.2862243652344,1.0,0.3782226741313934,1.0,1.0,0.0,1.0,-1.6452102661132812,1.6452080011367798,2.205086502726772e-06,1.2661445140838623,0.9073036909103394,0.9073036909103394,0.0,111.0969467163086,123.0,15911.953125,-0.0,565.091796875,1.0,283.1499938964844,284.5935974121094,291.0587463378906,292.17779541015625,293.1499938964844,293.1499938964844,283.1499938964844,18425.30859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698956251144409,1.0,0.0,0.0,2.632950782775879,2.632963418960572,4.625714780104318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.96240234375,0.0,573.8311157226562,1895.4371337890625,0.0,774.6517944335938,0.6558566689491272,1.0,0.0,3.0,1.0,0.0
12211260,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29510498046875,0.8292533159255981,0.3578022718429565,0.3236767947673797,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29522705078125,0.9990000128746032,0.7141437530517578,0.5973901748657227,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947998046875,0.6624639630317688,0.179853543639183,0.1284409016370773,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.5212432146072388,0.0922251343727111,0.0910168588161468,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.4031617045402527,0.050000000745058,0.2428129315376281,285.2949523925781,284.95001220703125,294.9324645996094,288.027099609375,294.9296875,297.2463073730469,285.2960510253906,1.0,0.3825567364692688,1.0,1.0,0.0,1.0,-1.6603034734725952,1.6603012084960938,2.2438277937908424e-06,1.2780332565307615,0.911968469619751,0.911968469619751,0.0,114.10973358154295,126.0,16184.328125,-0.0,583.5238037109375,1.0,283.1499938964844,284.5899658203125,291.05621337890625,292.19158935546875,293.1499938964844,293.1499938964844,283.1499938964844,18973.8359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757648348808289,1.0,0.0,0.0,2.6859867572784424,2.685999631881714,4.813944087800337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.36865234375,0.0,608.1026611328125,1895.4371337890625,0.0,802.6563720703125,0.6689123511314392,1.0,0.0,3.0,1.0,0.0
12211320,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29510498046875,0.8292533159255981,0.3578022718429565,0.3236767947673797,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29522705078125,0.9990000128746032,0.7141437530517578,0.5973901748657227,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947998046875,0.6624639630317688,0.179853543639183,0.1284409016370773,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.5212432146072388,0.0922251343727111,0.0910168588161468,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.4031617045402527,0.050000000745058,0.2428129315376281,285.2949523925781,284.95001220703125,294.9324645996094,288.027099609375,294.9296875,297.2463073730469,285.2960510253906,1.0,0.3825567364692688,1.0,1.0,0.0,1.0,-1.6603034734725952,1.6603012084960938,2.2438277937908424e-06,1.2780332565307615,0.911968469619751,0.911968469619751,0.0,114.10973358154295,126.0,16184.328125,-0.0,583.5238037109375,1.0,283.1499938964844,284.5899658203125,291.05621337890625,292.19158935546875,293.1499938964844,293.1499938964844,283.1499938964844,18973.8359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757648348808289,1.0,0.0,0.0,2.6859867572784424,2.685999631881714,4.813944087800337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.36865234375,0.0,608.1026611328125,1895.4371337890625,0.0,802.6563720703125,0.6689123511314392,1.0,0.0,3.0,1.0,0.0
12211380,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011169433594,0.828508198261261,0.3616571128368377,0.3271519839763641,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012084960937,0.9990000128746032,0.7171590328216553,0.6055541634559631,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.660152018070221,0.1804676353931427,0.1288789808750152,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.5202393531799316,0.0930688977241516,0.0918097868561744,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999267578125,0.4011175036430359,0.050000000745058,0.2433037906885147,285.3009948730469,284.95001220703125,295.0141296386719,288.02508544921875,295.01141357421875,297.2547607421875,285.3018493652344,1.0,0.3869118988513946,1.0,1.0,0.0,1.0,-1.676344633102417,1.6763423681259155,2.285468553964165e-06,1.2906713485717771,0.9166829586029052,0.9166829586029052,0.0,117.06949615478516,129.0,16471.58203125,-0.0,602.7345581054688,1.0,283.1499938964844,284.580810546875,291.0540771484375,292.2060546875,293.1499938964844,293.1499938964844,283.1499938964844,19709.3046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815902948379517,1.0,0.0,0.0,2.7518107891082764,2.751824378967285,5.05278080709104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.46630859375,0.0,652.7532958984375,1895.4371337890625,0.0,831.408203125,0.6850409507751465,1.0,0.0,3.0,1.0,0.0
12211440,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011169433594,0.828508198261261,0.3616571128368377,0.3271519839763641,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012084960937,0.9990000128746032,0.7171590328216553,0.6055541634559631,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.660152018070221,0.1804676353931427,0.1288789808750152,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.5202393531799316,0.0930688977241516,0.0918097868561744,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999267578125,0.4011175036430359,0.050000000745058,0.2433037906885147,285.3009948730469,284.95001220703125,295.0141296386719,288.02508544921875,295.01141357421875,297.2547607421875,285.3018493652344,1.0,0.3869118988513946,1.0,1.0,0.0,1.0,-1.676344633102417,1.6763423681259155,2.285468553964165e-06,1.2906713485717771,0.9166829586029052,0.9166829586029052,0.0,117.06949615478516,129.0,16471.58203125,-0.0,602.7345581054688,1.0,283.1499938964844,284.580810546875,291.0540771484375,292.2060546875,293.1499938964844,293.1499938964844,283.1499938964844,19709.3046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815902948379517,1.0,0.0,0.0,2.7518107891082764,2.751824378967285,5.05278080709104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.46630859375,0.0,652.7532958984375,1895.4371337890625,0.0,831.408203125,0.6850409507751465,1.0,0.0,3.0,1.0,0.0
12211500,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016662597656,0.8282467722892761,0.3636713624000549,0.3289764821529388,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016967773437,0.9990000128746032,0.7187419533729553,0.6095502972602844,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016357421875,0.6592018604278564,0.1808864921331405,0.129184678196907,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016052246094,0.5200929641723633,0.0936286896467208,0.092349424958229,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016052246094,0.4001209139823913,0.050000000745058,0.2435464560985565,285.3016357421875,284.95001220703125,295.0546569824219,288.0245361328125,295.0519714355469,297.2591857910156,285.30194091796875,1.0,0.3891000747680664,1.0,1.0,0.0,1.0,-1.6846392154693604,1.6846369504928589,2.3071886516845552e-06,1.2972071170806885,0.9190362691879272,0.9190362691879272,0.0,118.54207611083984,129.0,16626.64453125,-0.0,612.6236572265625,1.0,283.1499938964844,284.5719909667969,291.0537109375,292.2146911621094,293.1499938964844,293.1499938964844,283.1499938964844,20244.111328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584517240524292,1.0,0.0,0.0,2.796044111251831,2.796057939529419,5.216525664764049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.45263671875,0.0,684.14404296875,1895.4371337890625,0.0,846.221435546875,0.6930785179138184,1.0,0.0,3.0,1.0,0.0
12211560,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30499267578125,0.8280382752418518,0.3657324612140655,0.3308431208133697,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050842285156,0.9990000128746032,0.7203611731529236,0.613506019115448,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048095703125,0.6583553552627563,0.1813651025295257,0.1295345425605774,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044738769531,0.5201276540756226,0.0942629277706146,0.0929645299911499,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.3991344571113586,0.050000000745058,0.2437882423400879,285.3049011230469,284.95001220703125,295.0950012207031,288.0242614746094,295.09234619140625,297.2635803222656,285.3056335449219,1.0,0.3912952542304992,1.0,1.0,0.0,1.0,-1.6930785179138184,1.693076252937317,2.329418748558965e-06,1.3038570880889893,0.9214340448379515,0.9214340448379515,0.0,120.01410675048828,132.0,16769.197265625,-0.0,622.6932983398438,1.0,283.1499938964844,284.5686950683594,291.05328369140625,292.2222595214844,293.1499938964844,293.1499938964844,283.1499938964844,20571.33984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874114036560059,1.0,0.0,0.0,2.8257172107696533,2.8257312774658203,5.327834742274717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.35205078125,0.0,705.5509033203125,1895.4371337890625,0.0,861.1141357421875,0.7031034231185913,1.0,0.0,3.0,1.0,0.0
12211620,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.8277634382247925,0.3699806630611419,0.3346956372261047,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079833984375,0.9990000128746032,0.723689615726471,0.6213139295578003,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077392578125,0.6569282412528992,0.1824777573347091,0.1303490102291107,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074645996094,0.5206437110900879,0.0957216620445251,0.0943855941295623,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.3971801996231079,0.050000000745058,0.2442700564861297,285.3078308105469,284.95001220703125,295.1751403808594,288.0246276855469,295.1725158691406,297.2721862792969,285.3085021972656,1.0,0.3957050442695617,1.0,1.0,0.0,1.0,-1.7103410959243774,1.7103387117385864,2.375301392021356e-06,1.3174588680267334,0.9262159466743468,0.9262159466743468,0.0,122.96047973632812,120.0,17074.20703125,-0.0,643.3635864257812,1.0,283.1499938964844,284.5553283691406,291.05389404296875,292.24029541015625,293.1499938964844,293.1499938964844,283.1499938964844,21520.314453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932825207710266,1.0,0.0,0.0,2.904635667800904,2.9046506881713867,5.629588599731505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.9677734375,0.0,765.0457763671875,1895.4371337890625,0.0,892.0861206054688,0.7223573327064514,1.0,0.0,3.0,1.0,0.0
12211680,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.8277634382247925,0.3699806630611419,0.3346956372261047,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079833984375,0.9990000128746032,0.723689615726471,0.6213139295578003,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077392578125,0.6569282412528992,0.1824777573347091,0.1303490102291107,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074645996094,0.5206437110900879,0.0957216620445251,0.0943855941295623,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.3971801996231079,0.050000000745058,0.2442700564861297,285.3078308105469,284.95001220703125,295.1751403808594,288.0246276855469,295.1725158691406,297.2721862792969,285.3085021972656,1.0,0.3957050442695617,1.0,1.0,0.0,1.0,-1.7103410959243774,1.7103387117385864,2.375301392021356e-06,1.3174588680267334,0.9262159466743468,0.9262159466743468,0.0,122.96047973632812,120.0,17074.20703125,-0.0,643.3635864257812,1.0,283.1499938964844,284.5553283691406,291.05389404296875,292.24029541015625,293.1499938964844,293.1499938964844,283.1499938964844,21520.314453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932825207710266,1.0,0.0,0.0,2.904635667800904,2.9046506881713867,5.629588599731505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.9677734375,0.0,765.0457763671875,1895.4371337890625,0.0,892.0861206054688,0.7223573327064514,1.0,0.0,3.0,1.0,0.0
12211740,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034973144531,0.8309198021888733,0.3734713792800903,0.3377702832221985,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.9990000128746032,0.7268933653831482,0.6193872094154358,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036499023437,0.6587620973587036,0.1834884583950042,0.1310132592916488,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.303955078125,0.5238574147224426,0.0970382317900657,0.0955676585435867,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.3976636528968811,0.050000000745058,0.2441501170396804,285.3035583496094,284.95001220703125,295.2387084960937,288.0257873535156,295.2361145019531,297.2789306640625,285.3030700683594,1.0,0.395164430141449,1.0,1.0,0.0,1.0,-1.7138034105300903,1.713801026344299,2.384728986726259e-06,1.3203142881393433,0.929961621761322,0.929961621761322,0.0,122.40010833740234,120.0,17240.876953125,-0.0,644.188232421875,1.0,283.1499938964844,284.537109375,291.0545349121094,292.25341796875,293.1499938964844,293.1499938964844,283.1499938964844,22383.84765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597918689250946,1.0,0.0,0.0,2.973769426345825,2.973784923553467,5.900758992538613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.10107421875,0.0,819.9283447265625,1895.4371337890625,0.0,917.2770385742188,0.736293613910675,1.0,0.0,3.0,1.0,0.0
12211800,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30206298828125,0.8321483135223389,0.374356061220169,0.3385350704193115,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.9990000128746032,0.7278850674629211,0.6178481578826904,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3022155761719,0.6596094369888306,0.1837581545114517,0.1311801373958587,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.302490234375,0.5250346660614014,0.0973885431885719,0.0958683788776397,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.3980491161346435,0.050000000745058,0.2440548092126846,285.3021240234375,284.95001220703125,295.2545166015625,288.02618408203125,295.251953125,297.2806396484375,285.3016052246094,1.0,0.3946127593517303,1.0,1.0,0.0,1.0,-1.7133221626281738,1.7133197784423828,2.383455921517452e-06,1.3199485540390017,0.9308834075927734,0.9308834075927734,0.0,121.88130950927734,123.0,17266.177734375,-0.0,642.3322143554688,1.0,283.1499938964844,284.5332946777344,291.0540466308594,292.2550964355469,293.1499938964844,293.1499938964844,283.1499938964844,22530.64453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598963737487793,1.0,0.0,0.0,2.986281156539917,2.9862968921661377,5.95051744767261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.0849609375,0.0,830.0645141601562,1895.4371337890625,0.0,923.0462646484376,0.7422552108764648,1.0,0.0,3.0,1.0,0.0
12211860,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.8356992602348328,0.3788798749446869,0.3425206840038299,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.9990000128746032,0.7332589626312256,0.616645336151123,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.661738395690918,0.1852323859930038,0.132159799337387,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.5292202830314636,0.0992856621742248,0.0975900664925575,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.3983497321605682,0.050000000745058,0.2439802885055542,285.2940979003906,284.95001220703125,295.33319091796875,288.02886962890625,295.3306579589844,297.2887878417969,285.294189453125,1.0,0.3953532576560974,1.0,1.0,0.0,1.0,-1.7198097705841064,1.7198073863983154,2.400766788923648e-06,1.3249704837799072,0.9353979229927064,0.9353979229927064,0.0,121.62277221679688,126.0,17473.845703125,0.0,646.1995239257812,1.0,283.1499938964844,284.5116271972656,291.05126953125,292.2635192871094,293.1499938964844,293.1499938964844,283.1499938964844,23583.90234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034632921218872,1.0,0.0,0.0,3.06898832321167,3.069005012512207,6.284689106905716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.267578125,0.0,899.626220703125,1895.4371337890625,0.0,948.2561645507812,0.7624028921127319,1.0,0.0,3.0,1.0,0.0
12211920,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.8356992602348328,0.3788798749446869,0.3425206840038299,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.9990000128746032,0.7332589626312256,0.616645336151123,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.661738395690918,0.1852323859930038,0.132159799337387,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.5292202830314636,0.0992856621742248,0.0975900664925575,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.3983497321605682,0.050000000745058,0.2439802885055542,285.2940979003906,284.95001220703125,295.33319091796875,288.02886962890625,295.3306579589844,297.2887878417969,285.294189453125,1.0,0.3953532576560974,1.0,1.0,0.0,1.0,-1.7198097705841064,1.7198073863983154,2.400766788923648e-06,1.3249704837799072,0.9353979229927064,0.9353979229927064,0.0,121.62277221679688,126.0,17473.845703125,0.0,646.1995239257812,1.0,283.1499938964844,284.5116271972656,291.05126953125,292.2635192871094,293.1499938964844,293.1499938964844,283.1499938964844,23583.90234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034632921218872,1.0,0.0,0.0,3.06898832321167,3.069005012512207,6.284689106905716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.267578125,0.0,899.626220703125,1895.4371337890625,0.0,948.2561645507812,0.7624028921127319,1.0,0.0,3.0,1.0,0.0
12211980,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913818359375,0.8382593989372253,0.3835872709751129,0.3467009663581848,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914428710937,0.9990000128746032,0.7387067079544067,0.6181065440177917,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.6631728410720825,0.1869088262319564,0.1333073675632476,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912292480469,0.5330159664154053,0.1013984829187393,0.099556528031826,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911376953125,0.3979838788509369,0.050000000745058,0.2440701574087143,285.2913513183594,284.95001220703125,295.4111633300781,288.0326843261719,295.4086608886719,297.2962341308594,285.29168701171875,1.0,0.3971697092056274,1.0,1.0,0.0,1.0,-1.7304283380508425,1.7304259538650513,2.4294292870763456e-06,1.3333193063735962,0.9399190545082092,0.9399190545082092,0.0,122.33602142333984,129.0,17719.96875,0.0,655.9144897460938,1.0,283.1499938964844,284.4942626953125,291.05255126953125,292.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,24660.01953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073921918869019,1.0,0.0,0.0,3.1519391536712646,3.151956558227539,6.629014137615741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.45947265625,0.0,973.1674194335938,1895.4371337890625,0.0,970.7374267578124,0.7825948596000671,1.0,0.0,3.0,1.0,0.0
12212040,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913818359375,0.8382593989372253,0.3835872709751129,0.3467009663581848,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914428710937,0.9990000128746032,0.7387067079544067,0.6181065440177917,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.6631728410720825,0.1869088262319564,0.1333073675632476,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912292480469,0.5330159664154053,0.1013984829187393,0.099556528031826,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911376953125,0.3979838788509369,0.050000000745058,0.2440701574087143,285.2913513183594,284.95001220703125,295.4111633300781,288.0326843261719,295.4086608886719,297.2962341308594,285.29168701171875,1.0,0.3971697092056274,1.0,1.0,0.0,1.0,-1.7304283380508425,1.7304259538650513,2.4294292870763456e-06,1.3333193063735962,0.9399190545082092,0.9399190545082092,0.0,122.33602142333984,129.0,17719.96875,0.0,655.9144897460938,1.0,283.1499938964844,284.4942626953125,291.05255126953125,292.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,24660.01953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073921918869019,1.0,0.0,0.0,3.1519391536712646,3.151956558227539,6.629014137615741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.45947265625,0.0,973.1674194335938,1895.4371337890625,0.0,970.7374267578124,0.7825948596000671,1.0,0.0,3.0,1.0,0.0
12212100,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.839303731918335,0.3860028982162475,0.3488580882549286,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.9990000128746032,0.7414179444313049,0.6194931864738464,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899169921875,0.6637421250343323,0.1878175288438797,0.1339384317398071,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899780273437,0.5348491072654724,0.1025293990969657,0.1006209254264831,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29022216796875,0.3976363241672516,0.050000000745058,0.2441557794809341,285.2898864746094,284.95001220703125,295.44989013671875,288.03497314453125,295.4473876953125,297.2998046875,285.2899780273437,1.0,0.3983960151672363,1.0,1.0,0.0,1.0,-1.7368210554122925,1.7368186712265017,2.446791540933191e-06,1.3383504152297974,0.9421716928482056,0.9421716928482056,0.0,122.9346923828125,129.0,17858.5859375,0.0,662.308349609375,1.0,283.1499938964844,284.484130859375,291.0552062988281,292.28729248046875,293.1499938964844,293.1499938964844,283.1499938964844,25329.765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094236969947815,1.0,0.0,0.0,3.201294183731079,3.201312303543091,6.838242825324414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.5048828125,0.0,1018.89013671875,1895.4371337890625,0.0,982.5306396484376,0.7918221354484558,1.0,0.0,3.0,1.0,0.0
12212160,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.840219259262085,0.3884549140930176,0.3510510325431824,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.9990000128746032,0.7441158294677734,0.6212327480316162,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.6642357707023621,0.1887692958116531,0.1346032917499542,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914428710937,0.5366528630256653,0.1037064865231514,0.1017345339059829,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911071777344,0.3971994817256927,0.050000000745058,0.2442634999752044,285.29168701171875,284.95001220703125,295.4884338378906,288.0375671386719,295.4859619140625,297.3033142089844,285.2922058105469,1.0,0.3997946083545685,1.0,1.0,0.0,1.0,-1.7438068389892578,1.7438043355941772,2.465853413013974e-06,1.343850016593933,0.9444662928581238,0.9444662928581238,0.0,123.66529846191406,132.0,17990.306640625,0.0,669.5648803710938,1.0,283.1499938964844,284.479736328125,291.05841064453125,292.29742431640625,293.1499938964844,293.1499938964844,283.1499938964844,25749.544921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115368604660034,1.0,0.0,0.0,3.234581232070923,3.2345998287200928,6.98119038133882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.990234375,0.0,1050.277587890625,1895.4371337890625,0.0,994.9185791015624,0.8026982545852661,1.0,0.0,3.0,1.0,0.0
12212220,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.841755211353302,0.3934567272663116,0.35554039478302,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.9990000128746032,0.7494796514511108,0.6255473494529724,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.6650654077529907,0.1907909661531448,0.1360269486904144,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.5402128100395203,0.1061883568763732,0.1040974631905555,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935791015625,0.3961110711097717,0.050000000745058,0.2445320636034011,285.2943725585937,284.95001220703125,295.5650329589844,288.04351806640625,295.5626220703125,297.3101501464844,285.2950439453125,1.0,0.4030076265335083,1.0,1.0,0.0,1.0,-1.7592456340789795,1.759243130683899,2.5083033960982e-06,1.3560062646865845,0.9490654468536376,0.9490654468536376,0.0,125.44556427001952,135.0,18279.23828125,0.0,686.263671875,1.0,283.1499938964844,284.4674987792969,291.06689453125,292.3219909667969,293.1499938964844,293.1499938964844,283.1499938964844,26847.2265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162204742431641,1.0,0.0,0.0,3.3166933059692383,3.316712617874145,7.34013326564309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.1416015625,0.0,1130.7733154296875,1895.4371337890625,0.0,1022.8092041015624,0.8226593732833862,1.0,0.0,3.0,1.0,0.0
12212280,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.841755211353302,0.3934567272663116,0.35554039478302,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.9990000128746032,0.7494796514511108,0.6255473494529724,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.6650654077529907,0.1907909661531448,0.1360269486904144,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.5402128100395203,0.1061883568763732,0.1040974631905555,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935791015625,0.3961110711097717,0.050000000745058,0.2445320636034011,285.2943725585937,284.95001220703125,295.5650329589844,288.04351806640625,295.5626220703125,297.3101501464844,285.2950439453125,1.0,0.4030076265335083,1.0,1.0,0.0,1.0,-1.7592456340789795,1.759243130683899,2.5083033960982e-06,1.3560062646865845,0.9490654468536376,0.9490654468536376,0.0,125.44556427001952,135.0,18279.23828125,0.0,686.263671875,1.0,283.1499938964844,284.4674987792969,291.06689453125,292.3219909667969,293.1499938964844,293.1499938964844,283.1499938964844,26847.2265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162204742431641,1.0,0.0,0.0,3.3166933059692383,3.316712617874145,7.34013326564309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.1416015625,0.0,1130.7733154296875,1895.4371337890625,0.0,1022.8092041015624,0.8226593732833862,1.0,0.0,3.0,1.0,0.0
12212340,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991027832031,0.8429995775222778,0.3985759019851684,0.3601486682891845,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991943359375,0.9990000128746032,0.7548186779022217,0.6307053565979004,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989196777344,0.6657624244689941,0.1929573118686676,0.1375627666711807,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986145019531,0.543752908706665,0.1088280901312828,0.1066249161958694,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2979736328125,0.394797682762146,0.050000000745058,0.2448556125164032,285.29901123046875,284.95001220703125,295.6409912109375,288.05047607421875,295.6386108398437,297.3168029785156,285.2997741699219,1.0,0.4066494703292846,1.0,1.0,0.0,1.0,-1.7762386798858645,1.776236057281494,2.555533683334943e-06,1.3693846464157104,0.9537402987480164,0.9537402987480164,0.0,127.55864715576172,138.0,18582.46875,0.0,705.3827514648438,1.0,283.1499938964844,284.4571838378906,291.07635498046875,292.348876953125,293.1499938964844,293.1499938964844,283.1499938964844,27948.337890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214238405227661,1.0,0.0,0.0,3.3980791568756104,3.398099184036255,7.704780387030041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.2919921875,0.0,1214.4539794921875,1895.4371337890625,0.0,1054.4852294921875,0.8424316048622131,1.0,0.0,3.0,1.0,0.0
12212400,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991027832031,0.8429995775222778,0.3985759019851684,0.3601486682891845,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991943359375,0.9990000128746032,0.7548186779022217,0.6307053565979004,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989196777344,0.6657624244689941,0.1929573118686676,0.1375627666711807,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986145019531,0.543752908706665,0.1088280901312828,0.1066249161958694,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2979736328125,0.394797682762146,0.050000000745058,0.2448556125164032,285.29901123046875,284.95001220703125,295.6409912109375,288.05047607421875,295.6386108398437,297.3168029785156,285.2997741699219,1.0,0.4066494703292846,1.0,1.0,0.0,1.0,-1.7762386798858645,1.776236057281494,2.555533683334943e-06,1.3693846464157104,0.9537402987480164,0.9537402987480164,0.0,127.55864715576172,138.0,18582.46875,0.0,705.3827514648438,1.0,283.1499938964844,284.4571838378906,291.07635498046875,292.348876953125,293.1499938964844,293.1499938964844,283.1499938964844,27948.337890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214238405227661,1.0,0.0,0.0,3.3980791568756104,3.398099184036255,7.704780387030041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.2919921875,0.0,1214.4539794921875,1895.4371337890625,0.0,1054.4852294921875,0.8424316048622131,1.0,0.0,3.0,1.0,0.0
12212460,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30523681640625,0.8440523147583008,0.4038005471229553,0.3648605644702911,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.9990000128746032,0.7601581811904907,0.6364493370056152,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050231933594,0.6664010882377625,0.1952558159828186,0.1391987353563308,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.5473124384880066,0.1116128340363502,0.1093004941940307,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.303955078125,0.3933142125606537,0.050000000745058,0.2452190965414047,285.3051147460937,284.95001220703125,295.71630859375,288.0584411621094,295.7139587402344,297.3232421875,285.30596923828125,1.0,0.4106012284755707,1.0,1.0,0.0,1.0,-1.7944060564041138,1.7944035530090332,2.6066109057865106e-06,1.3836824893951416,0.9585067629814148,0.9585067629814148,0.0,129.9164276123047,141.0,18896.970703125,0.0,726.455078125,1.0,283.1499938964844,284.44842529296875,291.0860900878906,292.3768615722656,293.1499938964844,293.1499938964844,283.1499938964844,29050.90234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269857287406921,1.0,0.0,0.0,3.4787118434906006,3.4787330627441406,8.074770789789909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.1376953125,0.0,1301.266845703125,1895.4371337890625,0.0,1089.130615234375,0.8620083928108215,1.0,0.0,3.0,1.0,0.0
