time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212520,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30523681640625,0.8440523147583008,0.4038005471229553,0.3648605644702911,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.9990000128746032,0.7601581811904907,0.6364493370056152,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050231933594,0.6664010882377625,0.1952558159828186,0.1391987353563308,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.5473124384880066,0.1116128340363502,0.1093004941940307,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.303955078125,0.3933142125606537,0.050000000745058,0.2452190965414047,285.3051147460937,284.95001220703125,295.71630859375,288.0584411621094,295.7139587402344,297.3232421875,285.30596923828125,1.0,0.4106012284755707,1.0,1.0,0.0,1.0,-1.7944060564041138,1.7944035530090332,2.6066109057865106e-06,1.3836824893951416,0.9585067629814148,0.9585067629814148,0.0,129.9164276123047,141.0,18896.970703125,0.0,726.455078125,1.0,283.1499938964844,284.44842529296875,291.0860900878906,292.3768615722656,293.1499938964844,293.1499938964844,283.1499938964844,29050.90234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269857287406921,1.0,0.0,0.0,3.4787118434906006,3.4787330627441406,8.074770789789909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.1376953125,0.0,1301.266845703125,1895.4371337890625,0.0,1089.130615234375,0.8620083928108215,1.0,0.0,3.0,1.0,0.0
12212580,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125915527344,0.8449881672859192,0.4091235101222992,0.3696669638156891,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31268310546875,0.9990000128746032,0.7655231952667236,0.6425907611846924,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.6670363545417786,0.1976782530546188,0.1409268826246261,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31201171875,0.5509187579154968,0.1145335808396339,0.1121126934885978,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.3916970491409302,0.050000000745058,0.2456113696098327,285.3124694824219,284.95001220703125,295.791015625,288.0673522949219,295.7886962890625,297.3295593261719,285.3133850097656,1.0,0.4147762060165405,1.0,1.0,0.0,1.0,-1.8134739398956297,1.8134711980819704,2.660861809999915e-06,1.3986809253692627,0.963379681110382,0.963379681110382,0.0,132.45411682128906,144.0,19220.40234375,0.0,749.1424560546875,1.0,283.1499938964844,284.4409484863281,291.0960388183594,292.4056396484375,293.1499938964844,293.1499938964844,283.1499938964844,30153.337890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327477097511292,1.0,0.0,0.0,3.558572769165039,3.5585947036743164,8.449771939922357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.55615234375,0.0,1391.1602783203125,1895.4371337890625,0.0,1125.8609619140625,0.8813861012458801,1.0,0.0,3.0,1.0,0.0
12212640,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125915527344,0.8449881672859192,0.4091235101222992,0.3696669638156891,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31268310546875,0.9990000128746032,0.7655231952667236,0.6425907611846924,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.6670363545417786,0.1976782530546188,0.1409268826246261,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31201171875,0.5509187579154968,0.1145335808396339,0.1121126934885978,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.3916970491409302,0.050000000745058,0.2456113696098327,285.3124694824219,284.95001220703125,295.791015625,288.0673522949219,295.7886962890625,297.3295593261719,285.3133850097656,1.0,0.4147762060165405,1.0,1.0,0.0,1.0,-1.8134739398956297,1.8134711980819704,2.660861809999915e-06,1.3986809253692627,0.963379681110382,0.963379681110382,0.0,132.45411682128906,144.0,19220.40234375,0.0,749.1424560546875,1.0,283.1499938964844,284.4409484863281,291.0960388183594,292.4056396484375,293.1499938964844,293.1499938964844,283.1499938964844,30153.337890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327477097511292,1.0,0.0,0.0,3.558572769165039,3.5585947036743164,8.449771939922357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.55615234375,0.0,1391.1602783203125,1895.4371337890625,0.0,1125.8609619140625,0.8813861012458801,1.0,0.0,3.0,1.0,0.0
12212700,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154602050781,0.8454312086105347,0.4118202626705169,0.3721047937870025,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155212402344,0.9990000128746032,0.7682225108146667,0.645764946937561,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152770996094,0.6673663258552551,0.1989339739084243,0.1418240070343017,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150939941406,0.5527456402778625,0.1160427257418632,0.1135674268007278,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.3908461630344391,0.050000000745058,0.2458156049251556,285.3153686523437,284.95001220703125,295.828125,288.0721740722656,295.82586669921875,297.3326416015625,285.3160095214844,1.0,0.4169268608093261,1.0,1.0,0.0,1.0,-1.8232816457748413,1.8232789039611816,2.6890211302088574e-06,1.4063918590545654,0.9658454656600952,0.9658454656600952,0.0,133.774658203125,144.0,19390.228515625,0.0,761.01171875,1.0,283.1499938964844,284.4353942871094,291.101318359375,292.4208679199219,293.1499938964844,293.1499938964844,283.1499938964844,30838.853515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356849074363708,1.0,0.0,0.0,3.606085538864136,3.6061081886291504,8.676914831085014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.9365234375,0.0,1446.7060546875,1895.4371337890625,0.0,1144.906005859375,0.8901254534721375,1.0,0.0,3.0,1.0,0.0
12212760,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209533691406,0.8458617925643921,0.4145399928092956,0.374561458826065,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210754394531,0.9990000128746032,0.7709363698959351,0.6489912867546082,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207092285156,0.6677072644233704,0.2002184987068176,0.1427413672208786,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32037353515625,0.5545884370803833,0.1175834313035011,0.1150528192520141,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31939697265625,0.3899693489074707,0.050000000745058,0.2460242211818695,285.3208312988281,284.95001220703125,295.8651123046875,288.07720947265625,295.86285400390625,297.335693359375,285.32177734375,1.0,0.4191110134124756,1.0,1.0,0.0,1.0,-1.833240985870361,1.8332382440567017,2.7177923129784176e-06,1.4142191410064695,0.9683717489242554,0.9683717489242554,0.0,135.12367248535156,147.0,19551.083984375,0.0,773.1964721679688,1.0,283.1499938964844,284.4345397949219,291.1063842773437,292.43524169921875,293.1499938964844,293.1499938964844,283.1499938964844,31254.375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63860684633255,1.0,0.0,0.0,3.637655258178711,3.6376781463623047,8.829504736240779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.52783203125,0.0,1484.090087890625,1895.4371337890625,0.0,1164.0638427734375,0.9005637168884277,1.0,0.0,3.0,1.0,0.0
12212820,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.8467115163803101,0.4200453460216522,0.3795382380485534,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302001953125,0.9990000128746032,0.7764165997505188,0.655549943447113,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.329833984375,0.6684390306472778,0.2028702795505523,0.1446366757154464,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294677734375,0.5583264231681824,0.1207549273967742,0.1181125417351722,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284606933594,0.3881517946720123,0.050000000745058,0.2464515119791031,285.3299560546875,284.95001220703125,295.9386291503906,288.0879211425781,295.9364013671875,297.3417053222656,285.3309631347656,1.0,0.4235585927963257,1.0,1.0,0.0,1.0,-1.8535550832748413,1.8535523414611816,2.777025656541809e-06,1.4301753044128418,0.9734903573989868,0.9734903573989868,0.0,137.8893585205078,150.0,19887.8671875,0.0,798.4305419921875,1.0,283.1499938964844,284.4290771484375,291.1173400878906,292.4657897949219,293.1499938964844,293.1499938964844,283.1499938964844,32355.095703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445124745368958,1.0,0.0,0.0,3.716074705123901,3.716098546981812,9.214295459969436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.06591796875,0.0,1580.164306640625,1895.4371337890625,0.0,1203.4197998046875,0.9195691347122192,1.0,0.0,3.0,1.0,0.0
12212880,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.8467115163803101,0.4200453460216522,0.3795382380485534,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302001953125,0.9990000128746032,0.7764165997505188,0.655549943447113,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.329833984375,0.6684390306472778,0.2028702795505523,0.1446366757154464,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294677734375,0.5583264231681824,0.1207549273967742,0.1181125417351722,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284606933594,0.3881517946720123,0.050000000745058,0.2464515119791031,285.3299560546875,284.95001220703125,295.9386291503906,288.0879211425781,295.9364013671875,297.3417053222656,285.3309631347656,1.0,0.4235585927963257,1.0,1.0,0.0,1.0,-1.8535550832748413,1.8535523414611816,2.777025656541809e-06,1.4301753044128418,0.9734903573989868,0.9734903573989868,0.0,137.8893585205078,150.0,19887.8671875,0.0,798.4305419921875,1.0,283.1499938964844,284.4290771484375,291.1173400878906,292.4657897949219,293.1499938964844,293.1499938964844,283.1499938964844,32355.095703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445124745368958,1.0,0.0,0.0,3.716074705123901,3.716098546981812,9.214295459969436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.06591796875,0.0,1580.164306640625,1895.4371337890625,0.0,1203.4197998046875,0.9195691347122192,1.0,0.0,3.0,1.0,0.0
12212940,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382873535156,0.8474615216255188,0.42496058344841,0.3839832842350006,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.9990000128746032,0.781307578086853,0.6613946557044983,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380126953125,0.6691464185714722,0.205291748046875,0.1463681161403656,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33770751953125,0.5616710186004639,0.1236420050263404,0.1208984926342964,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367004394531,0.3865379989147186,0.050000000745058,0.2468359023332595,285.338134765625,284.95001220703125,296.0028381347656,288.0980224609375,296.00067138671875,297.3469543457031,285.339111328125,1.0,0.4275388419628143,1.0,1.0,0.0,1.0,-1.871796727180481,1.8717939853668213,2.8308404580457136e-06,1.4444924592971802,0.9781006574630736,0.9781006574630736,0.0,140.3818817138672,150.0,20189.8515625,0.0,821.5062255859375,1.0,283.1499938964844,284.4242248535156,291.12762451171875,292.4936828613281,293.1499938964844,293.1499938964844,283.1499938964844,33365.0859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649737536907196,1.0,0.0,0.0,3.786918640136719,3.786943435668945,9.568971108819824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.94580078125,0.0,1670.4447021484375,1895.4371337890625,0.0,1238.933837890625,0.9337794184684752,1.0,0.0,3.0,1.0,0.0
12213000,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399353027344,0.847564697265625,0.4256367087364197,0.3845939040184021,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3400573730469,0.9990000128746032,0.7819811105728149,0.6621946692466736,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33966064453125,0.6692478060722351,0.2056284546852111,0.1466085910797119,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392944335937,0.5621311664581299,0.1240429654717445,0.1212850958108902,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.3863184452056885,0.050000000745058,0.2468887865543365,285.3397827148437,284.95001220703125,296.0115661621094,288.0994567871094,296.0093994140625,297.34765625,285.3408203125,1.0,0.4280853569507599,1.0,1.0,0.0,1.0,-1.8743071556091309,1.8743042945861816,2.8382921755110142e-06,1.4464619159698486,0.9787448644638062,0.9787448644638062,0.0,140.72518920898438,153.0,20229.75390625,0.0,824.7116088867188,1.0,283.1499938964844,284.4243469238281,291.1290283203125,292.49737548828125,293.1499938964844,293.1499938964844,283.04998779296875,33454.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504423022270203,1.0,0.0,0.0,3.793818473815918,3.793843507766724,9.603871831131985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.38671875,0.0,1679.341552734375,1895.4371337890625,0.0,1243.7733154296875,0.93740051984787,1.0,0.0,3.0,1.0,0.0
12213060,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.8482317924499512,0.4309117496013641,0.3894884288311004,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.9990000128746032,0.7871732115745544,0.6689779758453369,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27362060546875,0.6699793934822083,0.2083072066307068,0.1485729366540908,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738037109375,0.5658600926399231,0.1273474842309951,0.1245109438896179,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27587890625,0.3844704627990722,0.050000000745058,0.2473397254943847,285.2735900878906,284.95001220703125,296.083984375,288.11181640625,296.08184814453125,297.35040283203125,285.273681640625,1.0,0.4326552152633667,1.0,1.0,0.0,1.0,-1.895104169845581,1.895101308822632,2.900460458477028e-06,1.4627747535705566,0.9825227856636048,0.9825227856636048,0.0,143.6417999267578,156.0,20727.05078125,0.0,851.7701416015625,1.0,283.0522155761719,284.3365173339844,291.1633605957031,292.5739440917969,293.1499938964844,293.1499938964844,282.75,34422.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624489426612854,1.0,0.0,0.0,3.859521865844727,3.8595476150512695,9.939402616510051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.37890625,0.0,1766.5220947265625,1895.4371337890625,0.0,1327.9527587890625,0.951230764389038,1.0,0.0,3.0,1.0,0.0
12213120,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.8482317924499512,0.4309117496013641,0.3894884288311004,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.9990000128746032,0.7871732115745544,0.6689779758453369,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27362060546875,0.6699793934822083,0.2083072066307068,0.1485729366540908,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738037109375,0.5658600926399231,0.1273474842309951,0.1245109438896179,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27587890625,0.3844704627990722,0.050000000745058,0.2473397254943847,285.2735900878906,284.95001220703125,296.083984375,288.11181640625,296.08184814453125,297.35040283203125,285.273681640625,1.0,0.4326552152633667,1.0,1.0,0.0,1.0,-1.895104169845581,1.895101308822632,2.900460458477028e-06,1.4627747535705566,0.9825227856636048,0.9825227856636048,0.0,143.6417999267578,156.0,20727.05078125,0.0,851.7701416015625,1.0,283.0522155761719,284.3365173339844,291.1633605957031,292.5739440917969,293.1499938964844,293.1499938964844,282.75,34422.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624489426612854,1.0,0.0,0.0,3.859521865844727,3.8595476150512695,9.939402616510051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.37890625,0.0,1766.5220947265625,1895.4371337890625,0.0,1327.9527587890625,0.951230764389038,1.0,0.0,3.0,1.0,0.0
12213180,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8482227921485901,0.4351378381252289,0.3936283588409424,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9990000128746032,0.7910343408584595,0.6761110424995422,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.6701878905296326,0.2105143070220947,0.1502904146909713,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.5690847039222717,0.130427286028862,0.1275967359542846,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.3825530707836151,0.050000000745058,0.2478189766407013,285.0509948730469,284.95001220703125,296.1558532714844,288.1249084472656,296.1537780761719,297.3448181152344,285.0494384765625,1.0,0.4372040629386902,1.0,1.0,0.0,1.0,-1.914985537528992,1.9149826765060425,2.960613301183912e-06,1.4783650636672974,0.9820886850357056,0.9820886850357056,0.0,146.6934814453125,144.0,21527.8671875,0.0,878.953125,1.0,282.75640869140625,284.0794982910156,291.2184753417969,292.7079162597656,293.1499938964844,293.1499938964844,282.45001220703125,35065.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860674619674683,1.0,0.0,0.0,3.895486831665039,3.89551305770874,1.0125505696123582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.298828125,0.0,1816.36083984375,1895.4371337890625,0.0,1502.582763671875,0.959770679473877,1.0,0.0,3.0,1.0,0.0
12213240,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8482227921485901,0.4351378381252289,0.3936283588409424,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9990000128746032,0.7910343408584595,0.6761110424995422,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.6701878905296326,0.2105143070220947,0.1502904146909713,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.5690847039222717,0.130427286028862,0.1275967359542846,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.3825530707836151,0.050000000745058,0.2478189766407013,285.0509948730469,284.95001220703125,296.1558532714844,288.1249084472656,296.1537780761719,297.3448181152344,285.0494384765625,1.0,0.4372040629386902,1.0,1.0,0.0,1.0,-1.914985537528992,1.9149826765060425,2.960613301183912e-06,1.4783650636672974,0.9820886850357056,0.9820886850357056,0.0,146.6934814453125,144.0,21527.8671875,0.0,878.953125,1.0,282.75640869140625,284.0794982910156,291.2184753417969,292.7079162597656,293.1499938964844,293.1499938964844,282.45001220703125,35065.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860674619674683,1.0,0.0,0.0,3.895486831665039,3.89551305770874,1.0125505696123582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.298828125,0.0,1816.36083984375,1895.4371337890625,0.0,1502.582763671875,0.959770679473877,1.0,0.0,3.0,1.0,0.0
12213300,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8496121168136597,0.4369789659976959,0.395383208990097,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.7927049398422241,0.6756747961044312,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6714301705360413,0.2114508002996444,0.1509876549243927,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.5717647671699524,0.1318703442811966,0.1289936453104019,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.3826693296432495,0.050000000745058,0.2477891445159912,284.8823547363281,284.95001220703125,296.19158935546875,288.1317138671875,296.18951416015625,297.3404235839844,284.8641357421875,1.0,0.4372631013393402,1.0,1.0,0.0,1.0,-1.9190585613250728,1.9190555810928345,2.9731961603829404e-06,1.4816795587539673,0.9800475835800172,0.9800475835800172,0.0,146.64047241210938,144.0,22123.318359375,0.0,882.3587646484375,1.0,282.4949645996094,283.8675842285156,291.2579650878906,292.84405517578125,293.1499938964844,293.1499938964844,282.45001220703125,35330.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004030346870422,1.0,0.0,0.0,3.9065730571746826,3.906599521636963,1.0183221093029715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.88623046875,0.0,1832.428955078125,1895.4371337890625,0.0,1613.9354248046875,0.9624151587486268,1.0,0.0,3.0,1.0,0.0
12213360,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.8518548011779785,0.4386277496814728,0.3968247771263122,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.9990000128746032,0.7945387363433838,0.6726203560829163,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.6733741760253906,0.212267518043518,0.1515445560216903,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.5750932097434998,0.1332433968782425,0.1302650272846222,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.3834874331951141,0.050000000745058,0.2475829422473907,284.81573486328125,284.95001220703125,296.22723388671875,288.1387023925781,296.22515869140625,297.3346252441406,284.8134155273437,1.0,0.4362712204456329,1.0,1.0,0.0,1.0,-1.9190739393234253,1.9190709590911863,2.9733121209574165e-06,1.4817399978637695,0.97841614484787,0.97841614484787,0.0,145.54193115234375,147.0,22179.978515625,0.0,878.7807006835938,1.0,282.45635986328125,283.813720703125,291.2209167480469,292.7645263671875,293.1499938964844,293.1499938964844,282.1499938964844,35555.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068238258361816,1.0,0.0,0.0,3.913140058517456,3.913166761398315,1.021748630591901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.56103515625,0.0,1842.5372314453125,1895.4371337890625,0.0,1665.0162353515625,0.9640686511993408,1.0,0.0,3.0,1.0,0.0
12213420,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58111572265625,0.8541939854621887,0.4417636692523956,0.3996744155883789,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5809020996094,0.9990000128746032,0.7984742522239685,0.6717477440834045,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.581787109375,0.6753713488578796,0.213775098323822,0.1526228338479995,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.582763671875,0.5798863172531128,0.1359315365552902,0.1328175961971283,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914001464844,0.3837217688560486,0.050000000745058,0.2475239783525467,284.5814514160156,284.95001220703125,296.298095703125,288.1531677246094,296.2960510253906,297.3246459960937,284.579833984375,1.0,0.4371345341205597,1.0,1.0,0.0,1.0,-1.925729513168335,1.925726532936096,2.99349972010532e-06,1.4868495464324951,0.971596360206604,0.971596360206604,0.0,145.39016723632812,150.0,22840.857421875,0.0,884.1529541015625,1.0,282.1562805175781,283.5523986816406,291.2084350585937,292.7913818359375,293.1499938964844,293.1499938964844,281.8500061035156,35955.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215341329574585,1.0,0.0,0.0,3.915864229202272,3.91589093208313,1.0231717624265002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.08544921875,0.0,1849.2066650390625,1895.4371337890625,0.0,1784.6622314453125,0.964935064315796,1.0,0.0,3.0,1.0,0.0
12213480,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58111572265625,0.8541939854621887,0.4417636692523956,0.3996744155883789,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5809020996094,0.9990000128746032,0.7984742522239685,0.6717477440834045,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.581787109375,0.6753713488578796,0.213775098323822,0.1526228338479995,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.582763671875,0.5798863172531128,0.1359315365552902,0.1328175961971283,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914001464844,0.3837217688560486,0.050000000745058,0.2475239783525467,284.5814514160156,284.95001220703125,296.298095703125,288.1531677246094,296.2960510253906,297.3246459960937,284.579833984375,1.0,0.4371345341205597,1.0,1.0,0.0,1.0,-1.925729513168335,1.925726532936096,2.99349972010532e-06,1.4868495464324951,0.971596360206604,0.971596360206604,0.0,145.39016723632812,150.0,22840.857421875,0.0,884.1529541015625,1.0,282.1562805175781,283.5523986816406,291.2084350585937,292.7913818359375,293.1499938964844,293.1499938964844,281.8500061035156,35955.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215341329574585,1.0,0.0,0.0,3.915864229202272,3.91589093208313,1.0231717624265002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.08544921875,0.0,1849.2066650390625,1895.4371337890625,0.0,1784.6622314453125,0.964935064315796,1.0,0.0,3.0,1.0,0.0
12213540,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3541259765625,0.8552694320678711,0.4446735382080078,0.4023434221744537,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3539733886719,0.9990000128746032,0.8019008636474609,0.6736259460449219,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.35467529296875,0.6762298941612244,0.2151066958904266,0.1536002606153488,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3554992675781,0.5835562944412231,0.1385384649038314,0.135326087474823,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3636474609375,0.3832168281078338,0.050000000745058,0.247649997472763,284.3544006347656,284.95001220703125,296.36846923828125,288.1682434082031,296.366455078125,297.3157043457031,284.3531799316406,1.0,0.4389693140983581,1.0,1.0,0.0,1.0,-1.9355261325836184,1.9355230331420896,3.023523731826572e-06,1.4944868087768557,0.9618039131164552,0.9618039131164552,0.0,146.308349609375,153.0,23534.611328125,0.0,895.8656005859375,1.0,281.8562927246094,283.2982788085937,291.2066650390625,292.82696533203125,293.1499938964844,293.1499938964844,281.54998779296875,36309.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326673269271851,1.0,0.0,0.0,3.9054980278015137,3.905524730682373,1.0177617468798417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.265625,0.0,1838.9130859375,1895.4371337890625,0.0,1877.4718017578125,0.9628164172172546,1.0,0.0,3.0,1.0,0.0
12213600,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3541259765625,0.8552694320678711,0.4446735382080078,0.4023434221744537,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3539733886719,0.9990000128746032,0.8019008636474609,0.6736259460449219,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.35467529296875,0.6762298941612244,0.2151066958904266,0.1536002606153488,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3554992675781,0.5835562944412231,0.1385384649038314,0.135326087474823,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3636474609375,0.3832168281078338,0.050000000745058,0.247649997472763,284.3544006347656,284.95001220703125,296.36846923828125,288.1682434082031,296.366455078125,297.3157043457031,284.3531799316406,1.0,0.4389693140983581,1.0,1.0,0.0,1.0,-1.9355261325836184,1.9355230331420896,3.023523731826572e-06,1.4944868087768557,0.9618039131164552,0.9618039131164552,0.0,146.308349609375,153.0,23534.611328125,0.0,895.8656005859375,1.0,281.8562927246094,283.2982788085937,291.2066650390625,292.82696533203125,293.1499938964844,293.1499938964844,281.54998779296875,36309.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326673269271851,1.0,0.0,0.0,3.9054980278015137,3.905524730682373,1.0177617468798417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.265625,0.0,1838.9130859375,1895.4371337890625,0.0,1877.4718017578125,0.9628164172172546,1.0,0.0,3.0,1.0,0.0
12213660,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.14874267578125,0.8555764555931091,0.4474660158157348,0.4048994779586792,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1486511230469,0.9990000128746032,0.8048918843269348,0.67715984582901,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.149169921875,0.676375150680542,0.2163204252719879,0.1544997692108154,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1498107910156,0.5865291357040405,0.1411062479019165,0.1378091871738433,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15679931640625,0.3822720944881439,0.050000000745058,0.2478883564472198,284.1489562988281,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.30841064453125,284.14813232421875,1.0,0.4414931833744049,1.0,1.0,0.0,1.0,-1.9471864700317385,1.94718337059021,3.059487426071428e-06,1.5035812854766846,0.949429452419281,0.949429452419281,0.0,147.8751983642578,156.0,24364.265625,0.0,911.5010986328124,1.0,281.5564270019531,283.0575561523437,291.219482421875,292.8841857910156,293.1499938964844,293.1499938964844,281.25,36638.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431678175926208,1.0,0.0,0.0,3.882913589477539,3.8829400539398193,1.0060249451271377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.9345703125,0.0,1813.1468505859373,1895.4371337890625,0.0,1966.6409912109373,0.9579324126243592,1.0,0.0,3.0,1.0,0.0
12213720,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.14874267578125,0.8555764555931091,0.4474660158157348,0.4048994779586792,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1486511230469,0.9990000128746032,0.8048918843269348,0.67715984582901,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.149169921875,0.676375150680542,0.2163204252719879,0.1544997692108154,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1498107910156,0.5865291357040405,0.1411062479019165,0.1378091871738433,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15679931640625,0.3822720944881439,0.050000000745058,0.2478883564472198,284.1489562988281,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.30841064453125,284.14813232421875,1.0,0.4414931833744049,1.0,1.0,0.0,1.0,-1.9471864700317385,1.94718337059021,3.059487426071428e-06,1.5035812854766846,0.949429452419281,0.949429452419281,0.0,147.8751983642578,156.0,24364.265625,0.0,911.5010986328124,1.0,281.5564270019531,283.0575561523437,291.219482421875,292.8841857910156,293.1499938964844,293.1499938964844,281.25,36638.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431678175926208,1.0,0.0,0.0,3.882913589477539,3.8829400539398193,1.0060249451271377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.9345703125,0.0,1813.1468505859373,1895.4371337890625,0.0,1966.6409912109373,0.9579324126243592,1.0,0.0,3.0,1.0,0.0
12213780,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.95513916015625,0.8553849458694458,0.4501717984676361,0.4073998630046844,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9550476074219,0.9990000128746032,0.8075411319732666,0.6818091869354248,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9554748535156,0.6760837435722351,0.2174979746341705,0.15537129342556,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559631347656,0.5890491604804993,0.1436608582735061,0.1402935981750488,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9625549316406,0.3810392022132873,0.050000000745058,0.2482039779424667,283.9552917480469,284.95001220703125,296.5079040527344,288.2000427246094,296.50592041015625,297.3028259277344,283.9547424316406,1.0,0.4444908201694488,1.0,1.0,0.0,1.0,-1.960180759429932,1.9601776599884035,3.0998489819467068e-06,1.5137168169021606,0.9345800280570984,0.9345800280570984,0.0,149.89073181152344,159.0,25249.986328125,0.0,930.0053100585938,1.0,281.256591796875,282.82598876953125,291.2410888671875,292.9570007324219,293.1499938964844,293.1499938964844,280.95001220703125,36968.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548673748970032,1.0,0.0,0.0,3.8481576442718506,3.8481836318969727,9.880956213237369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.21728515625,0.0,1772.6495361328125,1895.4371337890625,0.0,2067.706787109375,0.9503178000450134,1.0,0.0,3.0,1.0,0.0
12213840,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.95513916015625,0.8553849458694458,0.4501717984676361,0.4073998630046844,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9550476074219,0.9990000128746032,0.8075411319732666,0.6818091869354248,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9554748535156,0.6760837435722351,0.2174979746341705,0.15537129342556,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559631347656,0.5890491604804993,0.1436608582735061,0.1402935981750488,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9625549316406,0.3810392022132873,0.050000000745058,0.2482039779424667,283.9552917480469,284.95001220703125,296.5079040527344,288.2000427246094,296.50592041015625,297.3028259277344,283.9547424316406,1.0,0.4444908201694488,1.0,1.0,0.0,1.0,-1.960180759429932,1.9601776599884035,3.0998489819467068e-06,1.5137168169021606,0.9345800280570984,0.9345800280570984,0.0,149.89073181152344,159.0,25249.986328125,0.0,930.0053100585938,1.0,281.256591796875,282.82598876953125,291.2410888671875,292.9570007324219,293.1499938964844,293.1499938964844,280.95001220703125,36968.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548673748970032,1.0,0.0,0.0,3.8481576442718506,3.8481836318969727,9.880956213237369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.21728515625,0.0,1772.6495361328125,1895.4371337890625,0.0,2067.706787109375,0.9503178000450134,1.0,0.0,3.0,1.0,0.0
12213900,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8128356933594,0.8551992177963257,0.4515098035335541,0.4086799025535583,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8111877441406,0.9990000128746032,0.8087562918663025,0.6844070553779602,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.81787109375,0.6758865118026733,0.2181206792593002,0.1558347046375274,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8233642578125,0.5902132987976074,0.144941970705986,0.1415495127439499,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8529663085937,0.3803552985191345,0.050000000745058,0.2483812868595123,283.8154296875,284.95001220703125,296.54248046875,288.2082824707031,296.54052734375,297.3031616210937,283.8013916015625,1.0,0.4461199045181274,1.0,1.0,0.0,1.0,-1.967115044593811,1.9671119451522827,3.121506779280025e-06,1.5191242694854736,0.9256985783576964,0.9256985783576964,0.0,151.0147705078125,159.0,26041.650390625,0.0,940.1253051757812,1.0,280.9964294433594,282.6393127441406,291.2836608886719,293.0952453613281,293.1499938964844,293.1499938964844,280.95001220703125,37149.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641071081161499,1.0,0.0,0.0,3.826227903366089,3.826253890991211,9.768659765541088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.85888671875,0.0,1747.22509765625,1895.4371337890625,0.0,2148.692138671875,0.9454681277275084,1.0,0.0,3.0,1.0,0.0
12213960,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7694396972656,0.8548170924186707,0.4527443945407867,0.4097981452941894,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7693786621094,0.9990000128746032,0.8097602725028992,0.6872217059135437,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7696838378906,0.6755754351615906,0.2187246978282928,0.1562720686197281,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7700500488281,0.5912380218505859,0.1461979746818542,0.1427735686302185,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7760009765625,0.3796183168888092,0.050000000745058,0.2485741674900055,283.76953125,284.95001220703125,296.57696533203125,288.2166442871094,296.57501220703125,297.3074035644531,283.7692565917969,1.0,0.4478095471858978,1.0,1.0,0.0,1.0,-1.9740647077560425,1.9740614891052248,3.143298272334505e-06,1.5245444774627686,0.917307674884796,0.917307674884796,0.0,152.22320556640625,162.0,26178.203125,0.0,950.6023559570312,1.0,280.9569396972656,282.6042175292969,291.2632751464844,293.0346374511719,293.1499938964844,293.1499938964844,280.6499938964844,37322.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676729559898376,1.0,0.0,0.0,3.800317287445069,3.800342798233032,9.636802360546426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.56494140625,0.0,1717.226318359375,1895.4371337890625,0.0,2180.201904296875,0.93979674577713,1.0,0.0,3.0,1.0,0.0
12214020,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931701660156,0.8539824485778809,0.4551922082901001,0.4120916724205017,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931701660156,0.9990000128746032,0.8115394115447998,0.6931455731391907,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5932922363281,0.6749691367149353,0.2200046330690384,0.157219260931015,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5935974121094,0.5931880474090576,0.1487221866846084,0.1452481299638748,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5990905761719,0.3780809044837951,0.050000000745058,0.2489827275276184,283.5932312011719,284.95001220703125,296.6456298828125,288.233642578125,296.6437072753906,297.3156433105469,283.59332275390625,1.0,0.4513419568538666,1.0,1.0,0.0,1.0,-1.988532543182373,1.9885293245315552,3.1889289857645053e-06,1.5358246564865112,0.897761881351471,0.897761881351471,0.0,154.77870178222656,150.0,27160.97265625,0.0,972.7454223632812,1.0,280.6572570800781,282.3944396972656,291.2848815917969,293.1155700683594,293.1499938964844,293.1499938964844,280.3500061035156,37712.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781315803527832,1.0,0.0,0.0,3.7380096912384033,3.738034963607788,9.32339673909155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.17041015625,0.0,1646.426025390625,1895.4371337890625,0.0,2301.9619140625,0.9260892271995544,1.0,0.0,3.0,1.0,0.0
12214080,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931701660156,0.8539824485778809,0.4551922082901001,0.4120916724205017,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931701660156,0.9990000128746032,0.8115394115447998,0.6931455731391907,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5932922363281,0.6749691367149353,0.2200046330690384,0.157219260931015,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5935974121094,0.5931880474090576,0.1487221866846084,0.1452481299638748,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5990905761719,0.3780809044837951,0.050000000745058,0.2489827275276184,283.5932312011719,284.95001220703125,296.6456298828125,288.233642578125,296.6437072753906,297.3156433105469,283.59332275390625,1.0,0.4513419568538666,1.0,1.0,0.0,1.0,-1.988532543182373,1.9885293245315552,3.1889289857645053e-06,1.5358246564865112,0.897761881351471,0.897761881351471,0.0,154.77870178222656,150.0,27160.97265625,0.0,972.7454223632812,1.0,280.6572570800781,282.3944396972656,291.2848815917969,293.1155700683594,293.1499938964844,293.1499938964844,280.3500061035156,37712.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781315803527832,1.0,0.0,0.0,3.7380096912384033,3.738034963607788,9.32339673909155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.17041015625,0.0,1646.426025390625,1895.4371337890625,0.0,2301.9619140625,0.9260892271995544,1.0,0.0,3.0,1.0,0.0
12214140,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.41583251953125,0.856992244720459,0.4573667347431183,0.4140293896198272,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.41571044921875,0.9990000128746032,0.8137204647064209,0.6889344453811646,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.41632080078125,0.6776725053787231,0.2212412655353546,0.1580389142036438,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4169006347656,0.597959578037262,0.1511151790618896,0.1474585533142089,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.424560546875,0.3791714012622833,0.050000000745058,0.2486912012100219,283.41607666015625,284.95001220703125,296.711181640625,288.2503356933594,296.7092590332031,297.3233337402344,283.4150390625,1.0,0.4497897326946258,1.0,1.0,0.0,1.0,-1.9891053438186648,1.989102125167847,3.1909580684441607e-06,1.5364151000976562,0.8766891956329346,0.8766891956329346,0.0,153.24295043945312,150.0,27973.541015625,0.0,968.0762939453124,1.0,280.3590393066406,282.1859436035156,291.30450439453125,293.1922607421875,293.1499938964844,293.1499938964844,280.3500061035156,38144.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947877049446106,1.0,0.0,0.0,3.662548542022705,3.662573099136353,8.950763117354654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.548828125,0.0,1563.2728271484375,1895.4371337890625,0.0,2423.869384765625,0.9095208048820496,1.0,0.0,3.0,1.0,0.0
12214200,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.415283203125,0.8571884036064148,0.4574662446975708,0.4141016006469726,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4151916503906,0.9990000128746032,0.8138589859008789,0.6885730624198914,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4156188964844,0.6778463125228882,0.2212979197502136,0.1580703407526016,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4160461425781,0.5982108116149902,0.1512174308300018,0.1475467830896377,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4223937988281,0.3792654275894165,0.050000000745058,0.248666301369667,283.4154357910156,284.95001220703125,296.7138977050781,288.25103759765625,296.71197509765625,297.3236694335937,283.414794921875,1.0,0.4496493339538574,1.0,1.0,0.0,1.0,-1.9888720512390137,1.988868832588196,3.190221150362049e-06,1.5362346172332764,0.8758624196052551,0.8758624196052551,0.0,153.10397338867188,153.0,27972.400390625,0.0,967.3862915039062,1.0,280.3578186035156,282.18585205078125,291.3016967773437,293.1869812011719,293.1499938964844,293.1499938964844,280.6499938964844,38158.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948542833328247,1.0,0.0,0.0,3.659106969833374,3.6591312885284415,8.933949402489816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.0458984375,0.0,1559.510986328125,1895.4371337890625,0.0,2424.475341796875,0.9087653756141664,1.0,0.0,3.0,1.0,0.0
12214260,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.64422607421875,0.8603555560112,0.4619087278842926,0.4173548519611358,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6448059082031,0.9990000128746032,0.8196032047271729,0.6862367391586304,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6425170898437,0.6807053089141846,0.2236307710409164,0.1594129502773285,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6408996582031,0.6030135750770569,0.1543600112199783,0.1502574384212494,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6274108886719,0.3798747062683105,0.050000000745058,0.2485053688287735,283.643310546875,284.95001220703125,296.78179931640625,288.2686767578125,296.7798767089844,297.3371887207031,283.6486511230469,1.0,0.4500119984149933,1.0,1.0,0.0,1.0,-1.994636297225952,1.9946330785751345,3.208275757060619e-06,1.5405746698379517,0.8601189851760864,0.8601189851760864,0.0,152.38909912109375,156.0,27255.609375,0.0,970.3876342773438,1.0,280.6419372558594,282.4570617675781,291.19580078125,292.9650573730469,293.1499938964844,293.1499938964844,280.95001220703125,38162.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750566601753235,1.0,0.0,0.0,3.5770158767700195,3.5770394802093506,8.537584221812722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.81689453125,0.0,1469.3341064453125,1895.4371337890625,0.0,2245.872314453125,0.8905509114265442,1.0,0.0,3.0,1.0,0.0
12214320,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.64422607421875,0.8603555560112,0.4619087278842926,0.4173548519611358,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6448059082031,0.9990000128746032,0.8196032047271729,0.6862367391586304,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6425170898437,0.6807053089141846,0.2236307710409164,0.1594129502773285,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6408996582031,0.6030135750770569,0.1543600112199783,0.1502574384212494,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6274108886719,0.3798747062683105,0.050000000745058,0.2485053688287735,283.643310546875,284.95001220703125,296.78179931640625,288.2686767578125,296.7798767089844,297.3371887207031,283.6486511230469,1.0,0.4500119984149933,1.0,1.0,0.0,1.0,-1.994636297225952,1.9946330785751345,3.208275757060619e-06,1.5405746698379517,0.8601189851760864,0.8601189851760864,0.0,152.38909912109375,156.0,27255.609375,0.0,970.3876342773438,1.0,280.6419372558594,282.4570617675781,291.19580078125,292.9650573730469,293.1499938964844,293.1499938964844,280.95001220703125,38162.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750566601753235,1.0,0.0,0.0,3.5770158767700195,3.5770394802093506,8.537584221812722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.81689453125,0.0,1469.3341064453125,1895.4371337890625,0.0,2245.872314453125,0.8905509114265442,1.0,0.0,3.0,1.0,0.0
