time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214380,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9028015136719,0.8640273213386536,0.4681558310985565,0.4226137101650238,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.90338134765625,0.9990000128746032,0.8275995850563049,0.6859986186027527,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90093994140625,0.684169352054596,0.2270871251821518,0.1616475284099578,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992614746094,0.6081857681274414,0.1582799851894378,0.1537921130657196,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88427734375,0.3799363970756531,0.050000000745058,0.2484884113073349,283.9017944335937,284.95001220703125,296.8493347167969,288.2865905761719,296.8474426269531,297.3596496582031,283.90777587890625,1.0,0.4516825973987579,1.0,1.0,0.0,1.0,-2.0075700283050537,2.0075666904449463,3.249434030294651e-06,1.550606608390808,0.8480992913246155,0.8480992913246155,0.0,152.63519287109375,159.0,26671.337890625,0.0,983.4688110351562,1.0,280.9407958984375,282.7535705566406,291.1941223144531,292.8977355957031,293.1499938964844,293.1499938964844,281.25,37967.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521474361419678,1.0,0.0,0.0,3.501991510391236,3.502014398574829,8.183205295608786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.056640625,0.0,1388.7772216796875,1895.4371337890625,0.0,2044.0579833984373,0.8737819194793701,1.0,0.0,3.0,1.0,0.0
12214440,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9028015136719,0.8640273213386536,0.4681558310985565,0.4226137101650238,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.90338134765625,0.9990000128746032,0.8275995850563049,0.6859986186027527,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90093994140625,0.684169352054596,0.2270871251821518,0.1616475284099578,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992614746094,0.6081857681274414,0.1582799851894378,0.1537921130657196,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88427734375,0.3799363970756531,0.050000000745058,0.2484884113073349,283.9017944335937,284.95001220703125,296.8493347167969,288.2865905761719,296.8474426269531,297.3596496582031,283.90777587890625,1.0,0.4516825973987579,1.0,1.0,0.0,1.0,-2.0075700283050537,2.0075666904449463,3.249434030294651e-06,1.550606608390808,0.8480992913246155,0.8480992913246155,0.0,152.63519287109375,159.0,26671.337890625,0.0,983.4688110351562,1.0,280.9407958984375,282.7535705566406,291.1941223144531,292.8977355957031,293.1499938964844,293.1499938964844,281.25,37967.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521474361419678,1.0,0.0,0.0,3.501991510391236,3.502014398574829,8.183205295608786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.056640625,0.0,1388.7772216796875,1895.4371337890625,0.0,2044.0579833984373,0.8737819194793701,1.0,0.0,3.0,1.0,0.0
12214500,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0770568847656,0.8658040165901184,0.4715731143951416,0.4255523383617401,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790405273437,0.9990000128746032,0.8320332169532776,0.6865168809890747,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0707702636719,0.6859802007675171,0.2290829420089721,0.162974551320076,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0652160644531,0.6107892990112305,0.1604348123073578,0.1557704210281372,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.02740478515625,0.3798004984855652,0.050000000745058,0.2485236078500747,284.0736083984375,284.95001220703125,296.8829650878906,288.2956237792969,296.881103515625,297.37359619140625,284.0927734375,1.0,0.4529082179069519,1.0,1.0,0.0,1.0,-2.0157320499420166,2.015728712081909,3.275578364991816e-06,1.556952953338623,0.8438931703567505,0.8438931703567505,0.0,153.0375518798828,159.0,26143.21875,0.0,992.6362915039062,1.0,281.1941223144531,282.9706420898437,291.1841735839844,292.8020324707031,293.1499938964844,293.1499938964844,281.25,37812.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400736808776855,1.0,0.0,0.0,3.4682207107543945,3.468243360519409,8.026140676520299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.74072265625,0.0,1353.0655517578125,1895.4371337890625,0.0,1940.2086181640625,0.8662409782409668,1.0,0.0,3.0,1.0,0.0
12214560,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1665344238281,0.8676484227180481,0.4752290248870849,0.4287775456905365,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1671447753906,0.9990000128746032,0.8367749452590942,0.6873244047164917,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1646728515625,0.6879105567932129,0.2312701046466827,0.1644580215215683,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1630554199219,0.6134190559387207,0.162720188498497,0.1578943431377411,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477355957031,0.3795892000198364,0.050000000745058,0.2485786825418472,284.1654968261719,284.95001220703125,296.9165344238281,288.3046875,296.9146728515625,297.3891906738281,284.1714172363281,1.0,0.4543517529964447,1.0,1.0,0.0,1.0,-2.0249722003936768,2.0249688625335693,3.305319523860817e-06,1.564140796661377,0.839643657207489,0.839643657207489,0.0,153.57566833496094,162.0,26216.578125,0.0,1003.3690185546876,1.0,281.2400817871094,283.0553283691406,291.2368469238281,292.90362548828125,293.1499938964844,293.1499938964844,281.54998779296875,37647.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351077795028687,1.0,0.0,0.0,3.438710451126098,3.438732862472534,7.890136544119741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.548828125,0.0,1322.1707763671875,1895.4371337890625,0.0,1898.0589599609373,0.8595430254936218,1.0,0.0,3.0,1.0,0.0
12214620,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4390563964844,0.8711056113243103,0.4828684031963348,0.4354875683784485,297.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43975830078125,0.9990000128746032,0.8467668294906616,0.6898512840270996,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4369812011719,0.6918106079101562,0.2360377609729766,0.1677021980285644,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.435302734375,0.6184102296829224,0.1675283908843994,0.1623884588479995,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184265136719,0.3789305984973907,0.050000000745058,0.2487518191337585,284.4378662109375,284.95001220703125,296.9834289550781,288.3229064941406,296.9815979003906,297.4236755371094,284.44451904296875,1.0,0.4577584862709045,1.0,1.0,0.0,1.0,-2.0455644130706787,2.045561075210572,3.3721403269737493e-06,1.5801684856414795,0.8348466157913208,0.8348466157913208,0.0,155.04931640625,165.0,25887.576171875,0.0,1028.5185546875,1.0,281.5394897460937,283.357177734375,291.2834167480469,292.9281921386719,293.1499938964844,293.1499938964844,281.8500061035156,37235.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241193056106567,1.0,0.0,0.0,3.3906409740448,3.390662908554077,7.671087587368675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.009765625,0.0,1271.89599609375,1895.4371337890625,0.0,1806.0467529296875,0.8486061096191406,1.0,0.0,3.0,1.0,0.0
12214680,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4390563964844,0.8711056113243103,0.4828684031963348,0.4354875683784485,297.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43975830078125,0.9990000128746032,0.8467668294906616,0.6898512840270996,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4369812011719,0.6918106079101562,0.2360377609729766,0.1677021980285644,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.435302734375,0.6184102296829224,0.1675283908843994,0.1623884588479995,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184265136719,0.3789305984973907,0.050000000745058,0.2487518191337585,284.4378662109375,284.95001220703125,296.9834289550781,288.3229064941406,296.9815979003906,297.4236755371094,284.44451904296875,1.0,0.4577584862709045,1.0,1.0,0.0,1.0,-2.0455644130706787,2.045561075210572,3.3721403269737493e-06,1.5801684856414795,0.8348466157913208,0.8348466157913208,0.0,155.04931640625,165.0,25887.576171875,0.0,1028.5185546875,1.0,281.5394897460937,283.357177734375,291.2834167480469,292.9281921386719,293.1499938964844,293.1499938964844,281.8500061035156,37235.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241193056106567,1.0,0.0,0.0,3.3906409740448,3.390662908554077,7.671087587368675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.009765625,0.0,1271.89599609375,1895.4371337890625,0.0,1806.0467529296875,0.8486061096191406,1.0,0.0,3.0,1.0,0.0
12214740,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.8745757937431335,0.4911524653434753,0.4427715539932251,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9990000128746032,0.8576398491859436,0.6931679844856262,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255554199219,0.6959624886512756,0.2413811236619949,0.1713652908802032,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.6232979893684387,0.1727185547351837,0.1672400683164596,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70703125,0.3780713975429535,0.050000000745058,0.2489802241325378,284.7263488769531,284.95001220703125,297.04998779296875,288.3411560058594,297.0482177734375,297.461669921875,284.73248291015625,1.0,0.4617215991020202,1.0,1.0,0.0,1.0,-2.068794012069702,2.0687906742095947,3.448394863880821e-06,1.598250389099121,0.8340624570846558,0.8340624570846558,0.0,156.896484375,168.0,25726.310546875,0.0,1058.022705078125,1.0,281.83905029296875,283.6613464355469,291.32501220703125,292.9601135253906,293.1499938964844,293.1499938964844,282.1499938964844,36744.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178424596786499,1.0,0.0,0.0,3.361135005950928,3.361156463623047,7.538158115494298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.8203125,0.0,1240.040771484375,1895.4371337890625,0.0,1754.30615234375,0.8416967391967773,1.0,0.0,3.0,1.0,0.0
12214800,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.8745757937431335,0.4911524653434753,0.4427715539932251,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9990000128746032,0.8576398491859436,0.6931679844856262,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255554199219,0.6959624886512756,0.2413811236619949,0.1713652908802032,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.6232979893684387,0.1727185547351837,0.1672400683164596,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70703125,0.3780713975429535,0.050000000745058,0.2489802241325378,284.7263488769531,284.95001220703125,297.04998779296875,288.3411560058594,297.0482177734375,297.461669921875,284.73248291015625,1.0,0.4617215991020202,1.0,1.0,0.0,1.0,-2.068794012069702,2.0687906742095947,3.448394863880821e-06,1.598250389099121,0.8340624570846558,0.8340624570846558,0.0,156.896484375,168.0,25726.310546875,0.0,1058.022705078125,1.0,281.83905029296875,283.6613464355469,291.32501220703125,292.9601135253906,293.1499938964844,293.1499938964844,282.1499938964844,36744.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178424596786499,1.0,0.0,0.0,3.361135005950928,3.361156463623047,7.538158115494298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.8203125,0.0,1240.040771484375,1895.4371337890625,0.0,1754.30615234375,0.8416967391967773,1.0,0.0,3.0,1.0,0.0
12214860,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8779224157333374,0.4996276199817657,0.450375497341156,297.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.8689425587654114,0.6971675753593445,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7000163197517395,0.2467859834432602,0.1751971691846847,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6280345916748047,0.1780011057853698,0.1723128408193588,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.3770431876182556,0.050000000745058,0.2492572367191314,285.0088806152344,284.95001220703125,297.1163635253906,288.3592529296875,297.1145935058594,297.4986572265625,285.0145874023437,1.0,0.4660940766334533,1.0,1.0,0.0,1.0,-2.093756437301636,2.093752861022949,3.531378524712636e-06,1.617687106132507,0.8370076417922974,0.8370076417922974,0.0,159.0598602294922,171.0,25585.0703125,0.0,1090.9547119140625,1.0,282.1387634277344,283.9569091796875,291.3571472167969,292.9861145019531,293.1499938964844,293.1499938964844,282.45001220703125,36230.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144243717193604,1.0,0.0,0.0,3.3511250019073486,3.351146459579468,7.49332514260459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.22998046875,0.0,1226.9644775390625,1895.4371337890625,0.0,1726.393798828125,0.8390616178512573,1.0,0.0,3.0,1.0,0.0
12214920,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8779224157333374,0.4996276199817657,0.450375497341156,297.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.8689425587654114,0.6971675753593445,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7000163197517395,0.2467859834432602,0.1751971691846847,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6280345916748047,0.1780011057853698,0.1723128408193588,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.3770431876182556,0.050000000745058,0.2492572367191314,285.0088806152344,284.95001220703125,297.1163635253906,288.3592529296875,297.1145935058594,297.4986572265625,285.0145874023437,1.0,0.4660940766334533,1.0,1.0,0.0,1.0,-2.093756437301636,2.093752861022949,3.531378524712636e-06,1.617687106132507,0.8370076417922974,0.8370076417922974,0.0,159.0598602294922,171.0,25585.0703125,0.0,1090.9547119140625,1.0,282.1387634277344,283.9569091796875,291.3571472167969,292.9861145019531,293.1499938964844,293.1499938964844,282.45001220703125,36230.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144243717193604,1.0,0.0,0.0,3.3511250019073486,3.351146459579468,7.49332514260459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.22998046875,0.0,1226.9644775390625,1895.4371337890625,0.0,1726.393798828125,0.8390616178512573,1.0,0.0,3.0,1.0,0.0
12214980,297.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28533935546875,0.8809177279472351,0.5080792307853699,0.4579614698886871,297.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.9990000128746032,0.8804067373275757,0.7018452286720276,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837829589844,0.703597366809845,0.252056360244751,0.1789356768131256,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28253173828125,0.6323094367980957,0.1831582933664322,0.1772707104682922,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668151855469,0.3758515119552612,0.050000000745058,0.2495834231376648,285.2843933105469,284.95001220703125,297.1825561523437,288.3768920898437,297.1808166503906,297.5311584472656,285.28961181640625,1.0,0.4707289934158325,1.0,1.0,0.0,1.0,-2.11932110786438,2.1193175315856934,3.61746037924604e-06,1.637585163116455,0.843582034111023,0.843582034111023,0.0,161.51222229003906,174.0,25455.705078125,0.0,1126.192626953125,1.0,282.4387512207031,284.24322509765625,291.3806457519531,293.0037841796875,293.1499938964844,293.1499938964844,282.75,35720.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121204137802124,1.0,0.0,0.0,3.360433578491211,3.360454797744751,7.535011263826163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.8701171875,0.0,1232.3199462890625,1895.4371337890625,0.0,1707.6866455078125,0.8406946063041687,1.0,0.0,3.0,1.0,0.0
12215040,297.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28533935546875,0.8809177279472351,0.5080792307853699,0.4579614698886871,297.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.9990000128746032,0.8804067373275757,0.7018452286720276,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837829589844,0.703597366809845,0.252056360244751,0.1789356768131256,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28253173828125,0.6323094367980957,0.1831582933664322,0.1772707104682922,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668151855469,0.3758515119552612,0.050000000745058,0.2495834231376648,285.2843933105469,284.95001220703125,297.1825561523437,288.3768920898437,297.1808166503906,297.5311584472656,285.28961181640625,1.0,0.4707289934158325,1.0,1.0,0.0,1.0,-2.11932110786438,2.1193175315856934,3.61746037924604e-06,1.637585163116455,0.843582034111023,0.843582034111023,0.0,161.51222229003906,174.0,25455.705078125,0.0,1126.192626953125,1.0,282.4387512207031,284.24322509765625,291.3806457519531,293.0037841796875,293.1499938964844,293.1499938964844,282.75,35720.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121204137802124,1.0,0.0,0.0,3.360433578491211,3.360454797744751,7.535011263826163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.8701171875,0.0,1232.3199462890625,1895.4371337890625,0.0,1707.6866455078125,0.8406946063041687,1.0,0.0,3.0,1.0,0.0
12215100,297.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.8822802305221558,0.5122936367988586,0.4617057144641876,297.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687805175781,0.9990000128746032,0.8862201571464539,0.7043820023536682,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4614562988281,0.7052199840545654,0.2546393573284149,0.1807596236467361,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570617675781,0.6343140006065369,0.1857083886861801,0.1797133237123489,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154357910156,0.3752101063728332,0.050000000745058,0.2497612833976745,285.463623046875,284.95001220703125,297.215576171875,288.38555908203125,297.2138366699219,297.5460205078125,285.4822082519531,1.0,0.4731128811836242,1.0,1.0,0.0,1.0,-2.1322028636932373,2.132199287414551,3.661255732367863e-06,1.6476088762283323,0.8487140536308289,0.8487140536308289,0.0,162.82383728027344,174.0,25156.576171875,0.0,1144.4854736328125,1.0,282.6903076171875,284.4477233886719,291.361328125,292.9183044433594,293.1499938964844,293.1499938964844,282.75,35466.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083981037139893,1.0,0.0,0.0,3.371631383895874,3.371652603149414,7.585312573610281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.9873046875,0.0,1241.271728515625,1895.4371337890625,0.0,1677.6492919921875,0.8430099487304688,1.0,0.0,3.0,1.0,0.0
12215160,297.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6863708496094,0.9325472712516784,0.5174837708473206,0.464564174413681,297.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883850097656,0.9990000128746032,0.8972278237342834,0.6082730293273926,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.676025390625,0.7404441237449646,0.2579236924648285,0.1817849576473236,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6684265136719,0.667605996131897,0.1889187395572662,0.1810570359230041,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500549316406,0.5735822916030884,0.1345296502113342,0.5551853179931641,285.681640625,284.95001220703125,297.24853515625,288.3941345214844,297.2469787597656,297.5386962890625,285.714111328125,1.0,0.4852630496025085,1.0,1.0,0.0,1.0,-2.3896164894104004,2.389611959457397,4.588208412314998e-06,1.8438584804534912,0.8556095361709595,0.8556095361709595,0.0,136.63433837890625,177.0,27543.20703125,0.0,1335.4527587890625,1.0,282.739013671875,284.6528015136719,291.407958984375,293.0628967285156,293.1499938964844,293.1499938964844,283.04998779296875,35163.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71103835105896,1.0,0.0,0.0,3.3891382217407227,3.389159679412842,7.664289114472922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.20703125,0.0,1256.041015625,1895.4371337890625,0.0,1698.9306640625,0.8466640710830688,1.0,0.0,3.0,1.0,0.0
12215220,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0670166015625,0.9326655864715576,0.5265767574310303,0.4732758700847626,297.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.9990000128746032,0.9206691980361938,0.6194774508476257,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654602050781,0.7410513758659363,0.2626894116401672,0.1856192499399185,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06427001953125,0.6701179146766663,0.1940469741821289,0.1863812953233719,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619812011719,0.590532124042511,0.1305217146873474,0.608601987361908,286.0663757324219,284.95001220703125,297.31072998046875,288.4100646972656,297.30926513671875,297.4691162109375,286.0710144042969,1.0,0.5014235973358154,1.0,1.0,0.0,1.0,-2.4889957904815674,2.4889907836914062,4.984811312169768e-06,1.924442768096924,0.8731248378753662,0.8731248378753662,0.0,143.6779022216797,177.0,28259.44921875,0.0,1489.8406982421875,1.0,283.0373840332031,284.992919921875,291.5084533691406,293.2684020996094,293.1499938964844,293.1499938964844,283.04998779296875,34494.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282231450080872,1.0,0.0,0.0,3.4435954093933105,3.443617343902588,7.912569799373159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.9609375,0.0,1304.8043212890625,1895.4371337890625,0.0,1840.2021484375,0.8581643104553223,1.0,0.0,3.0,1.0,0.0
12215280,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.071533203125,0.9319917559623718,0.526974081993103,0.4737064838409424,297.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07177734375,0.9990000128746032,0.9215207099914552,0.6211956143379211,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.7406358122825623,0.2629115581512451,0.1858003288507461,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0691223144531,0.6698225736618042,0.1943075507879257,0.1866633743047714,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.067138671875,0.5896819829940796,0.130420446395874,0.608015239238739,286.0709533691406,284.95001220703125,297.314208984375,288.41094970703125,297.312744140625,297.4697265625,286.0750427246094,1.0,0.5021552443504333,1.0,1.0,0.0,1.0,-2.491429567337036,2.491424560546875,4.994571099814493e-06,1.92633068561554,0.8739784359931946,0.8739784359931946,0.0,144.32839965820312,180.0,28290.91796875,0.0,1495.789306640625,1.0,283.0394592285156,284.9961853027344,291.5158996582031,293.2841491699219,293.1499938964844,293.1499938964844,283.1499938964844,34477.7890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299672365188599,1.0,0.0,0.0,3.4469006061553955,3.4469223022460938,7.927765750537219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.08203125,0.0,1307.97607421875,1895.4371337890625,0.0,1854.79345703125,0.8568822741508484,1.0,0.0,3.0,1.0,0.0
12215340,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910705566406,0.922190010547638,0.5335487127304077,0.4803646504878998,297.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19122314453125,0.9990000128746032,0.9332125782966614,0.6472672820091248,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903686523437,0.7351040840148926,0.2670287787914276,0.1889823377132415,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898498535156,0.6661269068717957,0.1987777352333068,0.1914407759904861,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18878173828125,0.5788317322731018,0.1299194991588592,0.6043062806129456,286.1907653808594,284.95001220703125,297.3795471191406,288.4273681640625,297.37811279296875,297.4766540527344,286.19305419921875,1.0,0.5143795013427734,1.0,1.0,0.0,1.0,-2.535862684249878,2.5358574390411377,5.174403668206651e-06,1.9607659578323364,0.8914718627929688,0.8914718627929688,0.0,154.65557861328125,183.0,28678.24609375,0.0,1599.555419921875,1.0,283.146484375,285.10595703125,291.5595703125,293.4076538085937,293.1499938964844,293.1499938964844,283.1499938964844,33846.49609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573357820510864,1.0,0.0,0.0,3.494429349899292,3.4944515228271484,8.147902690325282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.27978515625,0.0,1351.452392578125,1895.4371337890625,0.0,2089.245361328125,0.8656119704246521,1.0,0.0,3.0,1.0,0.0
12215400,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910705566406,0.922190010547638,0.5335487127304077,0.4803646504878998,297.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19122314453125,0.9990000128746032,0.9332125782966614,0.6472672820091248,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903686523437,0.7351040840148926,0.2670287787914276,0.1889823377132415,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898498535156,0.6661269068717957,0.1987777352333068,0.1914407759904861,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18878173828125,0.5788317322731018,0.1299194991588592,0.6043062806129456,286.1907653808594,284.95001220703125,297.3795471191406,288.4273681640625,297.37811279296875,297.4766540527344,286.19305419921875,1.0,0.5143795013427734,1.0,1.0,0.0,1.0,-2.535862684249878,2.5358574390411377,5.174403668206651e-06,1.9607659578323364,0.8914718627929688,0.8914718627929688,0.0,154.65557861328125,183.0,28678.24609375,0.0,1599.555419921875,1.0,283.146484375,285.10595703125,291.5595703125,293.4076538085937,293.1499938964844,293.1499938964844,283.1499938964844,33846.49609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573357820510864,1.0,0.0,0.0,3.494429349899292,3.4944515228271484,8.147902690325282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.27978515625,0.0,1351.452392578125,1895.4371337890625,0.0,2089.245361328125,0.8656119704246521,1.0,0.0,3.0,1.0,0.0
12215460,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289428710937,0.9162831902503968,0.539127767086029,0.4857340157032013,297.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290344238281,0.9990000128746032,0.941447913646698,0.6654978394508362,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2285461425781,0.7321183681488037,0.2705960571765899,0.1917597651481628,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283020019531,0.6644257307052612,0.202533334493637,0.1953886300325393,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22772216796875,0.5737383365631104,0.1306362450122833,0.6078185439109802,286.2287902832031,284.95001220703125,297.44451904296875,288.4433898925781,297.443115234375,297.47393798828125,286.2301940917969,1.0,0.5243341326713562,1.0,1.0,0.0,1.0,-2.576523542404175,2.5765182971954346,5.3418352763401344e-06,1.992296576499939,0.9088082313537598,0.9088082313537598,0.0,162.43893432617188,186.0,29218.65625,0.0,1690.0780029296875,1.0,283.14990234375,285.1290588378906,291.5514831542969,293.45867919921875,293.1499938964844,293.1499938964844,283.1499938964844,33077.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796799540519714,1.0,0.0,0.0,3.527270555496216,3.5272927284240723,8.301772140839603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.21630859375,0.0,1379.7327880859375,1895.4371337890625,0.0,2287.26708984375,0.8778164386749268,1.0,0.0,3.0,1.0,0.0
12215520,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289428710937,0.9162831902503968,0.539127767086029,0.4857340157032013,297.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290344238281,0.9990000128746032,0.941447913646698,0.6654978394508362,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2285461425781,0.7321183681488037,0.2705960571765899,0.1917597651481628,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283020019531,0.6644257307052612,0.202533334493637,0.1953886300325393,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22772216796875,0.5737383365631104,0.1306362450122833,0.6078185439109802,286.2287902832031,284.95001220703125,297.44451904296875,288.4433898925781,297.443115234375,297.47393798828125,286.2301940917969,1.0,0.5243341326713562,1.0,1.0,0.0,1.0,-2.576523542404175,2.5765182971954346,5.3418352763401344e-06,1.992296576499939,0.9088082313537598,0.9088082313537598,0.0,162.43893432617188,186.0,29218.65625,0.0,1690.0780029296875,1.0,283.14990234375,285.1290588378906,291.5514831542969,293.45867919921875,293.1499938964844,293.1499938964844,283.1499938964844,33077.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796799540519714,1.0,0.0,0.0,3.527270555496216,3.5272927284240723,8.301772140839603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.21630859375,0.0,1379.7327880859375,1895.4371337890625,0.0,2287.26708984375,0.8778164386749268,1.0,0.0,3.0,1.0,0.0
12215580,297.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23516845703125,0.9140570759773254,0.5419480204582214,0.4883934557437897,297.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351989746094,0.9990000128746032,0.9455236196517944,0.6734320521354675,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2349548339844,0.7309858798980713,0.2723026573657989,0.1930735856294632,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348327636719,0.6639121770858765,0.2043608576059341,0.1972771137952804,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23455810546875,0.5720524191856384,0.1311786025762558,0.6106153130531311,286.2350769042969,284.95001220703125,297.479248046875,288.4518127441406,297.47784423828125,297.47021484375,286.2358703613281,1.0,0.5289946794509888,1.0,1.0,0.0,1.0,-2.5964629650115967,2.5964574813842773,5.4249212553258985e-06,2.007758140563965,0.9180788993835448,0.9180788993835448,0.0,165.96665954589844,186.0,29530.515625,0.0,1734.1207275390625,1.0,283.1499938964844,285.1241149902344,291.53857421875,293.46697998046875,293.1499938964844,293.1499938964844,283.1499938964844,33292.1015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879979610443115,1.0,0.0,0.0,3.575648069381714,3.575670957565308,8.531056323590747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.29736328125,0.0,1432.16259765625,1895.4371337890625,0.0,2362.237548828125,0.8863109350204468,1.0,0.0,3.0,1.0,0.0
12215640,297.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24151611328125,0.9125098586082458,0.544319748878479,0.4906075000762939,297.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2415466308594,0.9990000128746032,0.9489942193031312,0.6795300841331482,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413024902344,0.7301872372627258,0.2736956775188446,0.1941319108009338,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411804199219,0.663625955581665,0.2058673650026321,0.1988155990839004,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2408752441406,0.5709376931190491,0.1316796541213989,0.6131950616836548,286.2414245605469,284.95001220703125,297.509033203125,288.4590148925781,297.5076599121094,297.4663391113281,286.2421875,1.0,0.5327061414718628,1.0,1.0,0.0,1.0,-2.6126723289489746,2.612666845321656,5.492933723871829e-06,2.020325422286988,0.9261102676391602,0.9261102676391602,0.0,168.73529052734375,189.0,29777.3515625,0.0,1769.922607421875,1.0,283.1499938964844,285.12237548828125,291.5287170410156,293.47137451171875,293.1499938964844,293.1499938964844,283.04998779296875,33336.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935153245925903,1.0,0.0,0.0,3.608741283416748,3.608764410018921,8.689700621289376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.72802734375,0.0,1468.0457763671875,1895.4371337890625,0.0,2412.29150390625,0.8957657814025879,1.0,0.0,3.0,1.0,0.0
12215700,297.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897277832031,0.9111027121543884,0.5466660857200623,0.4929013252258301,297.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894226074219,0.9990000128746032,0.9525946974754332,0.6855297684669495,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910400390625,0.7294550538063049,0.2750748991966247,0.1952092349529266,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19195556640625,0.6634328365325928,0.2073994427919387,0.2004022002220153,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942138671875,0.5699666738510132,0.1322062462568283,0.6160293221473694,286.19024658203125,284.95001220703125,297.5411071777344,288.4666748046875,297.5397644042969,297.4606628417969,286.18670654296875,1.0,0.536449134349823,1.0,1.0,0.0,1.0,-2.629246711730957,2.6292412281036377,5.562925707636168e-06,2.0331802368164062,0.9338929653167723,0.9338929653167723,0.0,171.5043182373047,189.0,30244.349609375,0.0,1806.6563720703125,1.0,283.0667724609375,285.0511474609375,291.5430603027344,293.5376281738281,293.1499938964844,293.1499938964844,283.04998779296875,33669.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014799952507019,1.0,0.0,0.0,3.656611680984497,3.656635284423828,8.921768426262133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.4384765625,0.0,1523.071044921875,1895.4371337890625,0.0,2484.9638671875,0.9050780534744264,1.0,0.0,3.0,1.0,0.0
12215760,297.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727905273437,0.9093231558799744,0.5487983822822571,0.4949527978897095,297.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727600097656,0.9990000128746032,0.9559863805770874,0.6920284032821655,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730041503906,0.7284491062164307,0.2763064205646515,0.1961793750524521,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17315673828125,0.6629549264907837,0.208812266588211,0.2018804252147674,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734924316406,0.5687717199325562,0.1326661556959152,0.6186797022819519,286.1728820800781,284.95001220703125,297.57305908203125,288.4742431640625,297.5566711425781,297.4533996582031,286.1723327636719,1.0,0.5398987531661987,0.8906792402267456,0.8906792402267456,0.2000000029802322,1.0,-2.645646333694458,2.2906394004821777,0.3550068140029907,1.6925556659698486,0.9418534636497498,0.9418534636497498,0.0,174.24844360351562,192.0,30492.060546875,0.0,1841.740966796875,1.0,283.0526733398437,285.02691650390625,291.5362854003906,293.53204345703125,293.1499938964844,293.1499938964844,282.75,33859.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070893287658691,1.0,0.0,0.0,3.6949563026428223,3.694980382919312,9.109864436140924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.7568359375,0.0,1567.549560546875,1895.4371337890625,0.0,2536.4150390625,0.9138438105583192,1.0,0.0,3.0,1.0,0.0
12215820,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.9055845141410828,0.5516507029533386,0.4980726540088653,297.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393310546875,0.9990000128746032,0.9611536264419556,0.7043632864952087,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403381347656,0.7261929512023926,0.278013527393341,0.1976794600486755,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.6617283821105957,0.211074098944664,0.2043780535459518,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424133300781,0.5660834908485413,0.1331661641597747,0.6224653720855713,285.9398498535156,284.95001220703125,297.6365661621094,288.4891052246094,297.5337219238281,297.430908203125,285.9375915527344,1.0,0.5460125207901001,0.672037661075592,0.672037661075592,0.6000000238418579,1.0,-2.673564910888672,1.3331658840179443,1.340399146080017,0.731277585029602,0.95317280292511,0.95317280292511,0.0,179.43826293945312,195.0,31415.607421875,0.0,1904.212646484375,1.0,282.7574768066406,284.7588806152344,291.5700988769531,293.6529541015625,293.1499938964844,293.1499938964844,282.45001220703125,34297.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272982835769653,1.0,0.0,0.0,3.759242534637451,3.7592673301696777,9.429615488443232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.29736328125,0.0,1645.017333984375,1895.4371337890625,0.0,2723.31005859375,0.928598165512085,1.0,0.0,3.0,1.0,0.0
12215880,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.9055845141410828,0.5516507029533386,0.4980726540088653,297.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393310546875,0.9990000128746032,0.9611536264419556,0.7043632864952087,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403381347656,0.7261929512023926,0.278013527393341,0.1976794600486755,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.6617283821105957,0.211074098944664,0.2043780535459518,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424133300781,0.5660834908485413,0.1331661641597747,0.6224653720855713,285.9398498535156,284.95001220703125,297.6365661621094,288.4891052246094,297.5337219238281,297.430908203125,285.9375915527344,1.0,0.5460125207901001,0.672037661075592,0.672037661075592,0.6000000238418579,1.0,-2.673564910888672,1.3331658840179443,1.340399146080017,0.731277585029602,0.95317280292511,0.95317280292511,0.0,179.43826293945312,195.0,31415.607421875,0.0,1904.212646484375,1.0,282.7574768066406,284.7588806152344,291.5700988769531,293.6529541015625,293.1499938964844,293.1499938964844,282.45001220703125,34297.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272982835769653,1.0,0.0,0.0,3.759242534637451,3.7592673301696777,9.429615488443232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.29736328125,0.0,1645.017333984375,1895.4371337890625,0.0,2723.31005859375,0.928598165512085,1.0,0.0,3.0,1.0,0.0
12215940,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69464111328125,0.9019986987113952,0.5533018112182617,0.4999073445796966,297.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.9990000128746032,0.9647818207740784,0.7150559425354004,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.7238041758537292,0.2789350152015686,0.1985581666231155,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.6603286266326904,0.212694764137268,0.2062057107686996,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.5629460215568542,0.1330679059028625,0.6234360933303833,285.6949462890625,284.95001220703125,297.6994323730469,288.50360107421875,297.50311279296875,297.4024658203125,285.69268798828125,1.0,0.5513160824775696,0.4533961117267608,0.4533961117267608,1.0,1.0,-2.6930384635925293,0.9087245464324952,1.7843137979507446,0.3030303120613098,0.9610977172851562,0.9610977172851562,0.0,184.10171508789065,198.0,32234.466796875,0.0,1956.2322998046875,1.0,282.4571533203125,284.4839782714844,291.56842041015625,293.7093505859375,293.1499938964844,293.1499938964844,282.1499938964844,34698.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436780571937561,1.0,0.0,0.0,3.808439493179321,3.808465003967285,9.678039987193188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.03173828125,0.0,1706.5250244140625,1895.4371337890625,0.0,2876.09765625,0.9399420022964478,1.0,0.0,3.0,1.0,0.0
12216000,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69464111328125,0.9019986987113952,0.5533018112182617,0.4999073445796966,297.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.9990000128746032,0.9647818207740784,0.7150559425354004,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.7238041758537292,0.2789350152015686,0.1985581666231155,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.6603286266326904,0.212694764137268,0.2062057107686996,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.5629460215568542,0.1330679059028625,0.6234360933303833,285.6949462890625,284.95001220703125,297.6994323730469,288.50360107421875,297.50311279296875,297.4024658203125,285.69268798828125,1.0,0.5513160824775696,0.4533961117267608,0.4533961117267608,1.0,1.0,-2.6930384635925293,0.9087245464324952,1.7843137979507446,0.3030303120613098,0.9610977172851562,0.9610977172851562,0.0,184.10171508789065,198.0,32234.466796875,0.0,1956.2322998046875,1.0,282.4571533203125,284.4839782714844,291.56842041015625,293.7093505859375,293.1499938964844,293.1499938964844,282.1499938964844,34698.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436780571937561,1.0,0.0,0.0,3.808439493179321,3.808465003967285,9.678039987193188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.03173828125,0.0,1706.5250244140625,1895.4371337890625,0.0,2876.09765625,0.9399420022964478,1.0,0.0,3.0,1.0,0.0
12216060,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.898313045501709,0.5545134544372559,0.5011942982673645,297.7579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.9990000128746032,0.9676133394241332,0.7254894375801086,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.484130859375,0.7211430668830872,0.279464840888977,0.1990931034088134,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844970703125,0.6585884690284729,0.2139366865158081,0.2076067179441452,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.485595703125,0.5591515302658081,0.1325500011444091,0.6222643852233887,285.4837951660156,284.95001220703125,297.7616882324219,288.5177307128906,297.5108642578125,297.3731384277344,285.4822692871094,1.0,0.5558647513389587,0.4881249964237213,0.4881249964237213,1.0,1.0,-2.7080464363098145,0.9656108617782592,1.7424355745315552,0.3564973771572113,0.9664404392242432,0.9664404392242432,0.0,188.6591796875,201.0,33273.359375,0.0,2000.4652099609373,1.0,282.15692138671875,284.2283020019531,291.567626953125,293.7655944824219,293.1499938964844,293.1499938964844,281.8500061035156,35035.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565419912338257,1.0,0.0,0.0,3.8448891639709473,3.84491491317749,9.864178309726412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.5546875,0.0,1753.3935546875,1895.4371337890625,0.0,2996.577880859375,0.948376715183258,1.0,0.0,3.0,1.0,0.0
12216120,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.898313045501709,0.5545134544372559,0.5011942982673645,297.7579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.9990000128746032,0.9676133394241332,0.7254894375801086,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.484130859375,0.7211430668830872,0.279464840888977,0.1990931034088134,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844970703125,0.6585884690284729,0.2139366865158081,0.2076067179441452,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.485595703125,0.5591515302658081,0.1325500011444091,0.6222643852233887,285.4837951660156,284.95001220703125,297.7616882324219,288.5177307128906,297.5108642578125,297.3731384277344,285.4822692871094,1.0,0.5558647513389587,0.4881249964237213,0.4881249964237213,1.0,1.0,-2.7080464363098145,0.9656108617782592,1.7424355745315552,0.3564973771572113,0.9664404392242432,0.9664404392242432,0.0,188.6591796875,201.0,33273.359375,0.0,2000.4652099609373,1.0,282.15692138671875,284.2283020019531,291.567626953125,293.7655944824219,293.1499938964844,293.1499938964844,281.8500061035156,35035.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565419912338257,1.0,0.0,0.0,3.8448891639709473,3.84491491317749,9.864178309726412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.5546875,0.0,1753.3935546875,1895.4371337890625,0.0,2996.577880859375,0.948376715183258,1.0,0.0,3.0,1.0,0.0
12216180,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.8948582410812378,0.5554758310317993,0.5022571086883545,297.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.9990000128746032,0.9699642658233644,0.7352267503738403,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796630859375,0.7185330390930176,0.279785692691803,0.1994630694389343,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.6568508744239807,0.2149520367383957,0.2087660729885101,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28106689453125,0.5551304221153259,0.1317644119262695,0.6197355389595032,285.2793273925781,284.95001220703125,297.8232116699219,288.5315246582031,297.5248718261719,297.3444519042969,285.2779235839844,1.0,0.5598132014274597,0.5228538513183594,0.5228538513183594,1.0,1.0,-2.7198269367218018,1.030025839805603,1.6898009777069092,0.4182302057743072,0.9691314101219176,0.9691314101219176,0.0,192.8917999267578,204.0,34309.8046875,0.0,2038.45068359375,1.0,281.856689453125,283.9781799316406,291.5770874023437,293.8358459472656,293.1499938964844,293.1499938964844,281.54998779296875,35329.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686650395393372,1.0,0.0,0.0,3.870429039001465,3.870455265045166,9.99566168502497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.50048828125,0.0,1787.1954345703125,1895.4371337890625,0.0,3110.28759765625,0.9543216228485109,1.0,0.0,3.0,1.0,0.0
