time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216240,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.8948582410812378,0.5554758310317993,0.5022571086883545,297.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.9990000128746032,0.9699642658233644,0.7352267503738403,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796630859375,0.7185330390930176,0.279785692691803,0.1994630694389343,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.6568508744239807,0.2149520367383957,0.2087660729885101,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28106689453125,0.5551304221153259,0.1317644119262695,0.6197355389595032,285.2793273925781,284.95001220703125,297.8232116699219,288.5315246582031,297.5248718261719,297.3444519042969,285.2779235839844,1.0,0.5598132014274597,0.5228538513183594,0.5228538513183594,1.0,1.0,-2.7198269367218018,1.030025839805603,1.6898009777069092,0.4182302057743072,0.9691314101219176,0.9691314101219176,0.0,192.8917999267578,204.0,34309.8046875,0.0,2038.45068359375,1.0,281.856689453125,283.9781799316406,291.5770874023437,293.8358459472656,293.1499938964844,293.1499938964844,281.54998779296875,35329.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686650395393372,1.0,0.0,0.0,3.870429039001465,3.870455265045166,9.99566168502497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.50048828125,0.0,1787.1954345703125,1895.4371337890625,0.0,3110.28759765625,0.9543216228485109,1.0,0.0,3.0,1.0,0.0
12216300,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.8932539224624634,0.5558556318283081,0.5027621984481812,297.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.9990000128746032,0.970982313156128,0.7398212552070618,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.7172818183898926,0.2798836529254913,0.1996176391839981,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.6560239791870117,0.2153940796852111,0.209291398525238,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.5531005859375,0.1312992125749588,0.6181333661079407,285.12646484375,284.95001220703125,297.85369873046875,288.5382995605469,297.5328674316406,297.3305969238281,285.1166076660156,1.0,0.5616083741188049,0.5402182936668396,0.5402182936668396,1.0,1.0,-2.7248480319976807,1.0584566593170166,1.6663912534713743,0.4455126821994781,0.9688310623168944,0.9688310623168944,0.0,194.88771057128903,204.0,35183.9140625,0.0,2055.619384765625,1.0,281.5955810546875,283.7808532714844,291.6108703613281,293.97344970703125,293.1499938964844,293.1499938964844,281.54998779296875,35476.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772836923599243,1.0,0.0,0.0,3.879551887512207,3.879578113555908,1.0042837175205932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.056640625,0.0,1799.7032470703125,1895.4371337890625,0.0,3191.119140625,0.9564445614814758,1.0,0.0,3.0,1.0,0.0
12216360,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8915213942527771,0.556113600730896,0.5030335187911987,297.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9990000128746032,0.9718362092971802,0.7444189190864563,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.7159318923950195,0.2799077928066253,0.1996879577636718,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.6551114916801453,0.2157701253890991,0.2097266465425491,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.5509478449821472,0.1307652294635772,0.6161666512489319,285.0765991210937,284.95001220703125,297.88397216796875,288.54498291015625,297.5360107421875,297.3163452148437,285.0754089355469,1.0,0.5632914304733276,0.5383485555648804,0.5383485555648804,1.0,1.0,-2.7289443016052246,1.0593153238296509,1.6696289777755735,0.445464938879013,0.969123601913452,0.969123601913452,0.0,196.8590240478516,207.0,35314.1796875,0.0,2071.365478515625,1.0,281.5565795898437,283.7309875488281,291.5887145996094,293.90826416015625,293.1499938964844,293.1499938964844,281.25,35596.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804944157600403,1.0,0.0,0.0,3.8860504627227774,3.8860769271850586,1.0076510079670695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.1318359375,0.0,1808.7724609375,1895.4371337890625,0.0,3221.2138671875,0.9580108523368835,1.0,0.0,3.0,1.0,0.0
12216420,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8882692456245422,0.5565035939216614,0.5035623908042908,297.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9990000128746032,0.9733036160469056,0.7531862854957581,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7133166790008545,0.2798820436000824,0.1997953504323959,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6533730030059814,0.2164384424686432,0.2105278521776199,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.5466513633728027,0.1296061873435974,0.611790120601654,284.8860778808594,284.95001220703125,297.9439392089844,288.5581359863281,297.5416564941406,297.28955078125,284.8850402832031,1.0,0.5664016008377075,0.5346091389656067,0.5346091389656067,1.0,1.0,-2.735949993133545,1.056860089302063,1.679089903831482,0.4414478838443756,0.9666701555252076,0.9666701555252076,0.0,200.61965942382807,210.0,36464.64453125,0.0,2100.229248046875,1.0,281.2564697265625,283.49755859375,291.60321044921875,293.990478515625,293.1499938964844,293.1499938964844,280.95001220703125,35839.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892486572265625,1.0,0.0,0.0,3.8926384449005127,3.892664909362793,1.0110704806720603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.58935546875,0.0,1818.9622802734373,1895.4371337890625,0.0,3333.4541015625,0.9596468806266784,1.0,0.0,3.0,1.0,0.0
12216480,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8882692456245422,0.5565035939216614,0.5035623908042908,297.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9990000128746032,0.9733036160469056,0.7531862854957581,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7133166790008545,0.2798820436000824,0.1997953504323959,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6533730030059814,0.2164384424686432,0.2105278521776199,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.5466513633728027,0.1296061873435974,0.611790120601654,284.8860778808594,284.95001220703125,297.9439392089844,288.5581359863281,297.5416564941406,297.28955078125,284.8850402832031,1.0,0.5664016008377075,0.5346091389656067,0.5346091389656067,1.0,1.0,-2.735949993133545,1.056860089302063,1.679089903831482,0.4414478838443756,0.9666701555252076,0.9666701555252076,0.0,200.61965942382807,210.0,36464.64453125,0.0,2100.229248046875,1.0,281.2564697265625,283.49755859375,291.60321044921875,293.990478515625,293.1499938964844,293.1499938964844,280.95001220703125,35839.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892486572265625,1.0,0.0,0.0,3.8926384449005127,3.892664909362793,1.0110704806720603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.58935546875,0.0,1818.9622802734373,1895.4371337890625,0.0,3333.4541015625,0.9596468806266784,1.0,0.0,3.0,1.0,0.0
12216540,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69647216796875,0.8850653171539307,0.5566272735595703,0.5038638710975647,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6963806152344,0.9990000128746032,0.9743505716323853,0.7616363167762756,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968688964844,0.7106605172157288,0.2797174453735351,0.1998057663440704,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.6516329646110535,0.2169731855392456,0.2111996710300445,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.542279064655304,0.1283156424760818,0.6067929267883301,284.6966247558594,284.95001220703125,298.0030517578125,288.5709533691406,297.5473022460937,297.263916015625,284.69561767578125,1.0,0.5692151784896851,0.5308696627616882,0.5308696627616882,1.0,1.0,-2.7412829399108887,1.053552746772766,1.687730312347412,0.4369498491287231,0.9616979360580444,0.9616979360580444,0.0,204.23239135742188,213.0,37576.83203125,0.0,2125.804443359375,1.0,280.9564208984375,283.2668762207031,291.6173400878906,294.0733337402344,293.1499938964844,293.1499938964844,280.6499938964844,36074.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047974944114684,1.0,0.0,0.0,3.890560150146485,3.8905866146087646,1.0099911378347317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.30908203125,0.0,1818.228271484375,1895.4371337890625,0.0,3448.261474609375,0.9593222737312316,1.0,0.0,3.0,1.0,0.0
12216600,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69647216796875,0.8850653171539307,0.5566272735595703,0.5038638710975647,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6963806152344,0.9990000128746032,0.9743505716323853,0.7616363167762756,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968688964844,0.7106605172157288,0.2797174453735351,0.1998057663440704,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.6516329646110535,0.2169731855392456,0.2111996710300445,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.542279064655304,0.1283156424760818,0.6067929267883301,284.6966247558594,284.95001220703125,298.0030517578125,288.5709533691406,297.5473022460937,297.263916015625,284.69561767578125,1.0,0.5692151784896851,0.5308696627616882,0.5308696627616882,1.0,1.0,-2.7412829399108887,1.053552746772766,1.687730312347412,0.4369498491287231,0.9616979360580444,0.9616979360580444,0.0,204.23239135742188,213.0,37576.83203125,0.0,2125.804443359375,1.0,280.9564208984375,283.2668762207031,291.6173400878906,294.0733337402344,293.1499938964844,293.1499938964844,280.6499938964844,36074.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047974944114684,1.0,0.0,0.0,3.890560150146485,3.8905866146087646,1.0099911378347317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.30908203125,0.0,1818.228271484375,1895.4371337890625,0.0,3448.261474609375,0.9593222737312316,1.0,0.0,3.0,1.0,0.0
12216660,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5081481933594,0.8818430304527283,0.556462287902832,0.503909170627594,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.508056640625,0.9990000128746032,0.9749301671981812,0.769886314868927,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5085144042969,0.7079015374183655,0.2794074714183807,0.1997142434120178,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5087585449219,0.6498575806617737,0.217373788356781,0.2117429971694946,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096740722656,0.537815272808075,0.126898244023323,0.601214587688446,284.50830078125,284.95001220703125,298.06121826171875,288.58349609375,297.55401611328125,297.2392883300781,284.5073547363281,1.0,0.5717793107032776,0.529818594455719,0.529818594455719,1.0,1.0,-2.7450926303863525,1.0534636974334717,1.6916288137435913,0.4360042512416839,0.954221487045288,0.954221487045288,0.0,207.7469482421875,216.0,38645.19140625,0.0,2148.49072265625,1.0,280.6564636230469,283.0390319824219,291.62860107421875,294.1512145996094,293.1499938964844,293.1499938964844,280.3500061035156,36311.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168075919151306,1.0,0.0,0.0,3.879738807678223,3.879765272140503,1.0043804650194943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.04150390625,0.0,1806.5794677734373,1895.4371337890625,0.0,3559.66845703125,0.9570290446281432,1.0,0.0,3.0,1.0,0.0
12216720,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5081481933594,0.8818430304527283,0.556462287902832,0.503909170627594,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.508056640625,0.9990000128746032,0.9749301671981812,0.769886314868927,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5085144042969,0.7079015374183655,0.2794074714183807,0.1997142434120178,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5087585449219,0.6498575806617737,0.217373788356781,0.2117429971694946,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096740722656,0.537815272808075,0.126898244023323,0.601214587688446,284.50830078125,284.95001220703125,298.06121826171875,288.58349609375,297.55401611328125,297.2392883300781,284.5073547363281,1.0,0.5717793107032776,0.529818594455719,0.529818594455719,1.0,1.0,-2.7450926303863525,1.0534636974334717,1.6916288137435913,0.4360042512416839,0.954221487045288,0.954221487045288,0.0,207.7469482421875,216.0,38645.19140625,0.0,2148.49072265625,1.0,280.6564636230469,283.0390319824219,291.62860107421875,294.1512145996094,293.1499938964844,293.1499938964844,280.3500061035156,36311.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168075919151306,1.0,0.0,0.0,3.879738807678223,3.879765272140503,1.0043804650194943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.04150390625,0.0,1806.5794677734373,1895.4371337890625,0.0,3559.66845703125,0.9570290446281432,1.0,0.0,3.0,1.0,0.0
12216780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3216857910156,0.878578245639801,0.556014895439148,0.5037003755569458,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32159423828125,0.9990000128746032,0.9750226736068726,0.7780002951622009,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.322021484375,0.7050599455833435,0.278956651687622,0.1995230317115783,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222351074219,0.648033618927002,0.2176448404788971,0.2121619880199432,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231201171875,0.5332579016685486,0.1253585666418075,0.5950781106948853,284.3218078613281,284.95001220703125,298.1184387207031,288.59576416015625,297.5608825683594,297.2156066894531,284.3209533691406,1.0,0.5741279721260071,0.528767466545105,0.528767466545105,1.0,1.0,-2.747493028640747,1.052887797355652,1.6946053504943848,0.4348848760128021,0.9442704319953918,0.9442704319953918,0.0,211.1905517578125,219.0,39669.7578125,0.0,2168.575439453125,1.0,280.3565673828125,282.81475830078125,291.6379699707031,294.224365234375,293.1499938964844,293.1499938964844,280.04998779296875,36561.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928164839744568,1.0,0.0,0.0,3.8597352504730233,3.859761476516724,9.94050196823082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.6787109375,0.0,1783.7080078125,1895.4371337890625,0.0,3664.308349609375,0.9526785612106324,1.0,0.0,3.0,1.0,0.0
12216840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3216857910156,0.878578245639801,0.556014895439148,0.5037003755569458,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32159423828125,0.9990000128746032,0.9750226736068726,0.7780002951622009,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.322021484375,0.7050599455833435,0.278956651687622,0.1995230317115783,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222351074219,0.648033618927002,0.2176448404788971,0.2121619880199432,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231201171875,0.5332579016685486,0.1253585666418075,0.5950781106948853,284.3218078613281,284.95001220703125,298.1184387207031,288.59576416015625,297.5608825683594,297.2156066894531,284.3209533691406,1.0,0.5741279721260071,0.528767466545105,0.528767466545105,1.0,1.0,-2.747493028640747,1.052887797355652,1.6946053504943848,0.4348848760128021,0.9442704319953918,0.9442704319953918,0.0,211.1905517578125,219.0,39669.7578125,0.0,2168.575439453125,1.0,280.3565673828125,282.81475830078125,291.6379699707031,294.224365234375,293.1499938964844,293.1499938964844,280.04998779296875,36561.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928164839744568,1.0,0.0,0.0,3.8597352504730233,3.859761476516724,9.94050196823082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.6787109375,0.0,1783.7080078125,1895.4371337890625,0.0,3664.308349609375,0.9526785612106324,1.0,0.0,3.0,1.0,0.0
12216900,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1791687011719,0.8769968152046204,0.55571049451828,0.503581702709198,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1781616210937,0.9990000128746032,0.974906861782074,0.781956672668457,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1824035644531,0.7036665678024292,0.2786940634250641,0.1994156837463379,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1843566894531,0.6471406817436218,0.217743918299675,0.2123484015464782,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1914978027344,0.5309862494468689,0.1245549321174621,0.591870129108429,284.18035888671875,284.95001220703125,298.14666748046875,288.601806640625,297.56451416015625,297.20440673828125,284.1715393066406,1.0,0.5752350091934204,0.5282419323921204,0.5282419323921204,1.0,1.0,-2.748345375061035,1.0524464845657349,1.6958988904953003,0.4342469871044159,0.9377743601799012,0.9377743601799012,0.0,212.870849609375,219.0,40581.21484375,0.0,2177.8603515625,1.0,280.0960998535156,282.63409423828125,291.66815185546875,294.3614196777344,293.1499938964844,293.1499938964844,280.04998779296875,36705.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360224604606628,1.0,0.0,0.0,3.8461973667144775,3.8462235927581774,9.87089265436225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.830078125,0.0,1768.16357421875,1895.4371337890625,0.0,3736.216552734375,0.949691891670227,1.0,0.0,3.0,1.0,0.0
12216960,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13800048828125,0.8752668499946594,0.5553022623062134,0.5032516717910767,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1379089355469,0.9990000128746032,0.9746280908584596,0.7860128879547119,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1383361816406,0.7021622657775879,0.2783761620521545,0.1992393285036087,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1385192871094,0.6461606621742249,0.2177954912185669,0.2124648094177246,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.139404296875,0.5286204814910889,0.1237049102783203,0.5884187817573547,284.1381225585937,284.95001220703125,298.1746520996094,288.6077575683594,297.5678405761719,297.19293212890625,284.1373596191406,1.0,0.576287031173706,0.527703583240509,0.527703583240509,1.0,1.0,-2.7486042976379395,1.0517288446426392,1.6968754529953003,0.4334685802459717,0.931890308856964,0.931890308856964,0.0,214.5801696777344,222.0,40663.25390625,0.0,2186.30224609375,1.0,280.0567932128906,282.59600830078125,291.6466979980469,294.2947082519531,293.1499938964844,293.1499938964844,279.75,36831.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387916326522828,1.0,0.0,0.0,3.8297603130340576,3.82978630065918,9.786704140424265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.39501953125,0.0,1749.038818359375,1895.4371337890625,0.0,3761.451904296875,0.946105659008026,1.0,0.0,3.0,1.0,0.0
12217020,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573974609375,0.8719142079353333,0.5543428659439087,0.5025803446769714,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.95733642578125,0.9990000128746032,0.9737565517425536,0.7939402461051941,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9576721191406,0.6992151737213135,0.2776791155338287,0.1988724917173385,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.95782470703125,0.6442455649375916,0.2178365737199783,0.2126619070768356,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9586486816406,0.5239275097846985,0.1219476833939552,0.5812832713127136,283.9574890136719,284.95001220703125,298.2297668457031,288.6195373535156,297.57489013671875,297.1712341308594,283.9568786621094,1.0,0.5782779455184937,0.5266268253326416,0.5266268253326416,1.0,1.0,-2.7485463619232178,1.0500373840332031,1.6985089778900146,0.4317789375782013,0.9171273708343506,0.9171273708343506,0.0,217.9255828857422,225.0,41685.7265625,0.0,2201.8896484375,1.0,279.7569885253906,282.3879699707031,291.656982421875,294.3682861328125,293.1499938964844,293.1499938964844,279.45001220703125,37133.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490509629249572,1.0,0.0,0.0,3.7886593341827393,3.788684844970703,9.577770470059477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.19140625,0.0,1701.779052734375,1895.4371337890625,0.0,3854.408447265625,0.9370673894882202,1.0,0.0,3.0,1.0,0.0
12217080,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573974609375,0.8719142079353333,0.5543428659439087,0.5025803446769714,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.95733642578125,0.9990000128746032,0.9737565517425536,0.7939402461051941,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9576721191406,0.6992151737213135,0.2776791155338287,0.1988724917173385,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.95782470703125,0.6442455649375916,0.2178365737199783,0.2126619070768356,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9586486816406,0.5239275097846985,0.1219476833939552,0.5812832713127136,283.9574890136719,284.95001220703125,298.2297668457031,288.6195373535156,297.57489013671875,297.1712341308594,283.9568786621094,1.0,0.5782779455184937,0.5266268253326416,0.5266268253326416,1.0,1.0,-2.7485463619232178,1.0500373840332031,1.6985089778900146,0.4317789375782013,0.9171273708343506,0.9171273708343506,0.0,217.9255828857422,225.0,41685.7265625,0.0,2201.8896484375,1.0,279.7569885253906,282.3879699707031,291.656982421875,294.3682861328125,293.1499938964844,293.1499938964844,279.45001220703125,37133.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490509629249572,1.0,0.0,0.0,3.7886593341827393,3.788684844970703,9.577770470059477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.19140625,0.0,1701.779052734375,1895.4371337890625,0.0,3854.408447265625,0.9370673894882202,1.0,0.0,3.0,1.0,0.0
12217140,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7822570800781,0.8685290217399597,0.5531604886054993,0.501703679561615,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7821960449219,0.9990000128746032,0.9724287390708924,0.8017897009849548,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.782470703125,0.6962286233901978,0.2768811881542206,0.198432058095932,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7825927734375,0.6422975063323975,0.2177808284759521,0.2127639949321746,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7832946777344,0.5192071795463562,0.1200990602374076,0.573721170425415,283.7823181152344,284.95001220703125,298.28375244140625,288.6310729980469,297.58209228515625,297.150634765625,283.7819519042969,1.0,0.5801189541816711,0.525550127029419,0.525550127029419,1.0,1.0,-2.747432231903076,1.047884464263916,1.6995478868484497,0.4298613965511322,0.9000685214996338,0.9000685214996338,0.0,221.23292541503903,228.0,42644.8828125,0.0,2215.535400390625,1.0,279.45733642578125,282.1871643066406,291.6664733886719,294.4383544921875,293.1499938964844,293.1499938964844,279.1499938964844,37473.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588674902915956,1.0,0.0,0.0,3.734938621520996,3.734963893890381,9.308083122050448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.86474609375,0.0,1641.0196533203125,1895.4371337890625,0.0,3942.48388671875,0.9252505898475648,1.0,0.0,3.0,1.0,0.0
12217200,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7822570800781,0.8685290217399597,0.5531604886054993,0.501703679561615,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7821960449219,0.9990000128746032,0.9724287390708924,0.8017897009849548,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.782470703125,0.6962286233901978,0.2768811881542206,0.198432058095932,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7825927734375,0.6422975063323975,0.2177808284759521,0.2127639949321746,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7832946777344,0.5192071795463562,0.1200990602374076,0.573721170425415,283.7823181152344,284.95001220703125,298.28375244140625,288.6310729980469,297.58209228515625,297.150634765625,283.7819519042969,1.0,0.5801189541816711,0.525550127029419,0.525550127029419,1.0,1.0,-2.747432231903076,1.047884464263916,1.6995478868484497,0.4298613965511322,0.9000685214996338,0.9000685214996338,0.0,221.23292541503903,228.0,42644.8828125,0.0,2215.535400390625,1.0,279.45733642578125,282.1871643066406,291.6664733886719,294.4383544921875,293.1499938964844,293.1499938964844,279.1499938964844,37473.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588674902915956,1.0,0.0,0.0,3.734938621520996,3.734963893890381,9.308083122050448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.86474609375,0.0,1641.0196533203125,1895.4371337890625,0.0,3942.48388671875,0.9252505898475648,1.0,0.0,3.0,1.0,0.0
12217260,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6145935058594,0.8651338219642639,0.5517899394035339,0.5006517171859741,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6145935058594,0.9990000128746032,0.9706831574440002,0.8095500469207764,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6147155761719,0.6932252049446106,0.2760047912597656,0.1979328393936157,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6147766113281,0.6403348445892334,0.217646524310112,0.212787240743637,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6153259277344,0.5144997239112854,0.1181773617863655,0.5658078193664551,283.6146240234375,284.95001220703125,298.3365478515625,288.64239501953125,297.58953857421875,297.1312866210937,283.61456298828125,1.0,0.5818286538124084,0.5245673656463623,0.5245673656463623,1.0,1.0,-2.745413064956665,1.0454787015914917,1.6999342441558838,0.4278903603553772,0.8808280229568481,0.8808280229568481,0.0,224.5018920898437,231.0,43533.75390625,0.0,2227.475341796875,1.0,279.1578063964844,281.9957580566406,291.6746520996094,294.5030822753906,293.1499938964844,293.1499938964844,279.45001220703125,37857.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679803848266602,1.0,0.0,0.0,3.666857957839966,3.666882514953613,8.971838951765676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.5166015625,0.0,1565.9688720703125,1895.4371337890625,0.0,4023.396240234375,0.9102954864501952,1.0,0.0,3.0,1.0,0.0
12217320,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6145935058594,0.8651338219642639,0.5517899394035339,0.5006517171859741,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6145935058594,0.9990000128746032,0.9706831574440002,0.8095500469207764,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6147155761719,0.6932252049446106,0.2760047912597656,0.1979328393936157,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6147766113281,0.6403348445892334,0.217646524310112,0.212787240743637,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6153259277344,0.5144997239112854,0.1181773617863655,0.5658078193664551,283.6146240234375,284.95001220703125,298.3365478515625,288.64239501953125,297.58953857421875,297.1312866210937,283.61456298828125,1.0,0.5818286538124084,0.5245673656463623,0.5245673656463623,1.0,1.0,-2.745413064956665,1.0454787015914917,1.6999342441558838,0.4278903603553772,0.8808280229568481,0.8808280229568481,0.0,224.5018920898437,231.0,43533.75390625,0.0,2227.475341796875,1.0,279.1578063964844,281.9957580566406,291.6746520996094,294.5030822753906,293.1499938964844,293.1499938964844,279.45001220703125,37857.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679803848266602,1.0,0.0,0.0,3.666857957839966,3.666882514953613,8.971838951765676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.5166015625,0.0,1565.9688720703125,1895.4371337890625,0.0,4023.396240234375,0.9102954864501952,1.0,0.0,3.0,1.0,0.0
12217380,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8271484375,0.8630695939064026,0.5528537631034851,0.5009902715682983,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8275146484375,0.9990000128746032,0.9713721871376038,0.815944254398346,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260192871094,0.6912500262260437,0.276233047246933,0.1979044079780578,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8254089355469,0.6391594409942627,0.2182896882295608,0.2132388055324554,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8227844238281,0.5106969475746155,0.1168268471956253,0.5592487454414368,283.82672119140625,284.95001220703125,298.3881225585937,288.65350341796875,297.6068420410156,297.1285400390625,283.8299865722656,1.0,0.583592414855957,0.5235845446586609,0.5235845446586609,1.0,1.0,-2.746123552322388,1.0442500114440918,1.7018734216690063,0.4263941645622253,0.8674941062927246,0.8674941062927246,0.0,227.30078125,234.0,42276.9921875,0.0,2241.7802734375,1.0,279.4420166015625,282.2450561523437,291.5963134765625,294.2786560058594,293.1499938964844,293.1499938964844,279.75,37830.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522709250450134,1.0,0.0,0.0,3.5975441932678223,3.5975680351257324,8.635859103378607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.7353515625,0.0,1489.0882568359375,1895.4371337890625,0.0,3883.3974609375,0.8948746919631958,1.0,0.0,3.0,1.0,0.0
12217440,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8271484375,0.8630695939064026,0.5528537631034851,0.5009902715682983,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8275146484375,0.9990000128746032,0.9713721871376038,0.815944254398346,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260192871094,0.6912500262260437,0.276233047246933,0.1979044079780578,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8254089355469,0.6391594409942627,0.2182896882295608,0.2132388055324554,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8227844238281,0.5106969475746155,0.1168268471956253,0.5592487454414368,283.82672119140625,284.95001220703125,298.3881225585937,288.65350341796875,297.6068420410156,297.1285400390625,283.8299865722656,1.0,0.583592414855957,0.5235845446586609,0.5235845446586609,1.0,1.0,-2.746123552322388,1.0442500114440918,1.7018734216690063,0.4263941645622253,0.8674941062927246,0.8674941062927246,0.0,227.30078125,234.0,42276.9921875,0.0,2241.7802734375,1.0,279.4420166015625,282.2450561523437,291.5963134765625,294.2786560058594,293.1499938964844,293.1499938964844,279.75,37830.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522709250450134,1.0,0.0,0.0,3.5975441932678223,3.5975680351257324,8.635859103378607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.7353515625,0.0,1489.0882568359375,1895.4371337890625,0.0,3883.3974609375,0.8948746919631958,1.0,0.0,3.0,1.0,0.0
12217500,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9885559082031,0.8627535700798035,0.5540978312492371,0.5019192695617676,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9899597167969,0.9990000128746032,0.9726953506469728,0.8183609843254089,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.98443603515625,0.690900444984436,0.2767715454101562,0.1982089728116989,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.982177734375,0.6390849947929382,0.2189490497112274,0.2137923538684845,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9723205566406,0.5095037817955017,0.1164941042661666,0.5574216246604919,283.987060546875,284.95001220703125,298.4134521484375,288.6590270996094,297.6188659667969,297.1328125,283.99853515625,1.0,0.5846179723739624,0.5230931639671326,0.5230931639671326,1.0,1.0,-2.748976707458496,1.0446999073028564,1.7042768001556396,0.426157146692276,0.8626229166984558,0.8626229166984558,0.0,228.457275390625,234.0,41242.28125,0.0,2251.997802734375,1.0,279.69696044921875,282.4397888183594,291.5648193359375,294.1225891113281,293.1499938964844,293.1499938964844,279.75,37735.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409117102622986,1.0,0.0,0.0,3.565011501312256,3.565035104751587,8.480377573505393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.86279296875,0.0,1453.337890625,1895.4371337890625,0.0,3780.7314453125,0.8876234889030457,1.0,0.0,3.0,1.0,0.0
12217560,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0611877441406,0.8628168106079102,0.5556250214576721,0.5032568573951721,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0616149902344,0.9990000128746032,0.9745118021965028,0.8203604817390442,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0599975585937,0.6909148693084717,0.2775220870971679,0.1987048983573913,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0593566894531,0.6393142938613892,0.2197927683591842,0.2145557552576065,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.05645751953125,0.5087704062461853,0.1163801997900009,0.5566339492797852,284.0607604980469,284.95001220703125,298.4384155273437,288.6644897460937,297.6324768066406,297.1398620605469,284.06427001953125,1.0,0.5857717990875244,0.5226017832756042,0.5226017832756042,1.0,1.0,-2.7535510063171387,1.0458818674087524,1.7076692581176758,0.4262683391571045,0.8574798107147217,0.8574798107147217,0.0,229.4962310791016,237.0,41105.296875,0.0,2264.587646484375,1.0,279.7411193847656,282.5140991210937,291.5918273925781,294.1805419921875,293.1499938964844,293.1499938964844,280.04998779296875,37640.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93439918756485,1.0,0.0,0.0,3.5351879596710205,3.5352113246917725,8.339083592545649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.728515625,0.0,1421.0340576171875,1895.4371337890625,0.0,3721.3974609375,0.8808934092521667,1.0,0.0,3.0,1.0,0.0
12217620,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2939453125,0.8632285594940186,0.559012234210968,0.5062215924263,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2943725585937,0.9990000128746032,0.9789955019950868,0.8240064978599548,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2927551269531,0.6913651823997498,0.2793693840503692,0.1999533474445343,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2921142578125,0.6401742100715637,0.2218141704797744,0.2164175063371658,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2892150878906,0.5081381797790527,0.1166019812226295,0.5572447776794434,284.29351806640625,284.95001220703125,298.48736572265625,288.67529296875,297.66119384765625,297.15692138671875,284.2970275878906,1.0,0.5884279012680054,0.5216189622879028,0.5216189622879028,1.0,1.0,-2.765963315963745,1.0496240854263306,1.716339111328125,0.4271577000617981,0.8505621552467346,0.8505621552467346,0.0,231.5452880859375,240.0,40153.47265625,0.0,2295.294921875,1.0,280.0404663085937,282.789306640625,291.6133728027344,294.13623046875,293.1499938964844,293.1499938964844,280.3500061035156,37354.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192107915878296,1.0,0.0,0.0,3.4833545684814453,3.483377456665039,8.096339456642454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.2099609375,0.0,1365.22509765625,1895.4371337890625,0.0,3581.873046875,0.8691896200180054,1.0,0.0,3.0,1.0,0.0
12217680,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2939453125,0.8632285594940186,0.559012234210968,0.5062215924263,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2943725585937,0.9990000128746032,0.9789955019950868,0.8240064978599548,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2927551269531,0.6913651823997498,0.2793693840503692,0.1999533474445343,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2921142578125,0.6401742100715637,0.2218141704797744,0.2164175063371658,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2892150878906,0.5081381797790527,0.1166019812226295,0.5572447776794434,284.29351806640625,284.95001220703125,298.48736572265625,288.67529296875,297.66119384765625,297.15692138671875,284.2970275878906,1.0,0.5884279012680054,0.5216189622879028,0.5216189622879028,1.0,1.0,-2.765963315963745,1.0496240854263306,1.716339111328125,0.4271577000617981,0.8505621552467346,0.8505621552467346,0.0,231.5452880859375,240.0,40153.47265625,0.0,2295.294921875,1.0,280.0404663085937,282.789306640625,291.6133728027344,294.13623046875,293.1499938964844,293.1499938964844,280.3500061035156,37354.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192107915878296,1.0,0.0,0.0,3.4833545684814453,3.483377456665039,8.096339456642454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.2099609375,0.0,1365.22509765625,1895.4371337890625,0.0,3581.873046875,0.8691896200180054,1.0,0.0,3.0,1.0,0.0
12217740,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.523681640625,0.8638831377029419,0.5627275109291077,0.5095139145851135,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5240783691406,0.9990000128746032,0.9842984676361084,0.8274732232093811,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52252197265625,0.6921874284744263,0.2815582156181335,0.2014657109975814,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5219116210937,0.6413993239402771,0.2241701483726501,0.2186271548271179,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.51904296875,0.5083074569702148,0.1172760277986526,0.5600903034210205,284.5232238769531,284.95001220703125,298.5349426269531,288.6859436035156,297.69073486328125,297.17608642578125,284.52667236328125,1.0,0.5915223360061646,0.5206362009048462,0.5206362009048462,1.0,1.0,-2.7819759845733643,1.054879665374756,1.7270963191986084,0.4287675619125366,0.8466832637786865,0.8466832637786865,0.0,233.6562957763672,243.0,39274.87109375,0.0,2332.725830078125,1.0,280.34002685546875,283.0591735839844,291.6363525390625,294.1042785644531,293.1499938964844,293.1499938964844,280.6499938964844,37008.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067094922065736,1.0,0.0,0.0,3.44443941116333,3.4444615840911865,7.916448225842032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.34130859375,0.0,1323.3939208984375,1895.4371337890625,0.0,3466.041748046875,0.8603057265281677,1.0,0.0,3.0,1.0,0.0
12217800,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.523681640625,0.8638831377029419,0.5627275109291077,0.5095139145851135,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5240783691406,0.9990000128746032,0.9842984676361084,0.8274732232093811,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52252197265625,0.6921874284744263,0.2815582156181335,0.2014657109975814,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5219116210937,0.6413993239402771,0.2241701483726501,0.2186271548271179,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.51904296875,0.5083074569702148,0.1172760277986526,0.5600903034210205,284.5232238769531,284.95001220703125,298.5349426269531,288.6859436035156,297.69073486328125,297.17608642578125,284.52667236328125,1.0,0.5915223360061646,0.5206362009048462,0.5206362009048462,1.0,1.0,-2.7819759845733643,1.054879665374756,1.7270963191986084,0.4287675619125366,0.8466832637786865,0.8466832637786865,0.0,233.6562957763672,243.0,39274.87109375,0.0,2332.725830078125,1.0,280.34002685546875,283.0591735839844,291.6363525390625,294.1042785644531,293.1499938964844,293.1499938964844,280.6499938964844,37008.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067094922065736,1.0,0.0,0.0,3.44443941116333,3.4444615840911865,7.916448225842032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.34130859375,0.0,1323.3939208984375,1895.4371337890625,0.0,3466.041748046875,0.8603057265281677,1.0,0.0,3.0,1.0,0.0
12217860,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.8646479249000549,0.5666863918304443,0.513038158416748,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.9990000128746032,0.9901793599128724,0.8309808969497681,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.747314453125,0.6932126879692078,0.2839906811714172,0.2031623274087906,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.6428331136703491,0.2267624586820602,0.2210804224014282,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.5089846253395081,0.1182616278529167,0.564476490020752,284.7479858398437,284.95001220703125,298.5810546875,288.6965026855469,297.7198791503906,297.1958312988281,284.7512512207031,1.0,0.5949894785881042,0.5193241238594055,0.5193241238594055,1.0,1.0,-2.8006832599639893,1.0607364177703855,1.7399468421936035,0.4303846359252929,0.8457642793655396,0.8457642793655396,0.0,235.89471435546875,246.0,38458.3671875,0.0,2375.825927734375,1.0,280.6396789550781,283.3217163085937,291.65496826171875,294.072998046875,293.1499938964844,293.1499938964844,280.95001220703125,36629.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958308100700378,1.0,0.0,0.0,3.4197983741760254,3.4198203086853027,7.803587891430652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.26318359375,0.0,1296.2332763671875,1895.4371337890625,0.0,3364.69140625,0.8545529842376709,1.0,0.0,3.0,1.0,0.0
12217920,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.8646479249000549,0.5666863918304443,0.513038158416748,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.9990000128746032,0.9901793599128724,0.8309808969497681,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.747314453125,0.6932126879692078,0.2839906811714172,0.2031623274087906,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.6428331136703491,0.2267624586820602,0.2210804224014282,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.5089846253395081,0.1182616278529167,0.564476490020752,284.7479858398437,284.95001220703125,298.5810546875,288.6965026855469,297.7198791503906,297.1958312988281,284.7512512207031,1.0,0.5949894785881042,0.5193241238594055,0.5193241238594055,1.0,1.0,-2.8006832599639893,1.0607364177703855,1.7399468421936035,0.4303846359252929,0.8457642793655396,0.8457642793655396,0.0,235.89471435546875,246.0,38458.3671875,0.0,2375.825927734375,1.0,280.6396789550781,283.3217163085937,291.65496826171875,294.072998046875,293.1499938964844,293.1499938964844,280.95001220703125,36629.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958308100700378,1.0,0.0,0.0,3.4197983741760254,3.4198203086853027,7.803587891430652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.26318359375,0.0,1296.2332763671875,1895.4371337890625,0.0,3364.69140625,0.8545529842376709,1.0,0.0,3.0,1.0,0.0
12217980,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.8654749393463135,0.570846676826477,0.5167509913444519,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9990000128746032,0.996516764163971,0.8345937132835388,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.6943655014038086,0.2866128385066986,0.2050003409385681,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.6443995833396912,0.2295333296060562,0.2237157821655273,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.5100035071372986,0.1194725930690765,0.5699672698974609,284.9668273925781,284.95001220703125,298.62567138671875,288.7069702148437,297.748291015625,297.21533203125,284.9698181152344,1.0,0.5987618565559387,0.5180120468139648,0.5180120468139648,1.0,1.0,-2.821460723876953,1.067415475845337,1.7540452480316162,0.4323661625385284,0.8477209806442261,0.8477209806442261,0.0,238.2681884765625,249.0,37693.453125,0.0,2423.716064453125,1.0,280.9394836425781,283.5761108398437,291.6700439453125,294.04132080078125,293.1499938964844,293.1499938964844,281.25,36237.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858370780944824,1.0,0.0,0.0,3.409932374954224,3.409954071044922,7.75862588398013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.0810546875,0.0,1283.786865234375,1895.4371337890625,0.0,3271.255615234375,0.8520559668540955,1.0,0.0,3.0,1.0,0.0
12218040,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.8654749393463135,0.570846676826477,0.5167509913444519,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9990000128746032,0.996516764163971,0.8345937132835388,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.6943655014038086,0.2866128385066986,0.2050003409385681,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.6443995833396912,0.2295333296060562,0.2237157821655273,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.5100035071372986,0.1194725930690765,0.5699672698974609,284.9668273925781,284.95001220703125,298.62567138671875,288.7069702148437,297.748291015625,297.21533203125,284.9698181152344,1.0,0.5987618565559387,0.5180120468139648,0.5180120468139648,1.0,1.0,-2.821460723876953,1.067415475845337,1.7540452480316162,0.4323661625385284,0.8477209806442261,0.8477209806442261,0.0,238.2681884765625,249.0,37693.453125,0.0,2423.716064453125,1.0,280.9394836425781,283.5761108398437,291.6700439453125,294.04132080078125,293.1499938964844,293.1499938964844,281.25,36237.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858370780944824,1.0,0.0,0.0,3.409932374954224,3.409954071044922,7.75862588398013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.0810546875,0.0,1283.786865234375,1895.4371337890625,0.0,3271.255615234375,0.8520559668540955,1.0,0.0,3.0,1.0,0.0
