time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218100,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.8658522963523865,0.5729734897613525,0.5186031460762024,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.9990000128746032,0.9998141527175904,0.8364899158477783,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.6949393153190613,0.287972629070282,0.2059436738491058,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.6451902985572815,0.2309650182723999,0.2250706404447555,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.5105834007263184,0.1201368868350982,0.5729922652244568,285.1175842285156,284.95001220703125,298.6473999023437,288.712158203125,297.7619934082031,297.2245788574219,285.12841796875,1.0,0.6007393002510071,0.5173560380935669,0.5173560380935669,1.0,1.0,-2.832362651824951,1.0709563493728638,1.7614063024520874,0.4334469437599182,0.8502892255783081,0.8502892255783081,0.0,239.51910400390625,249.0,37000.8203125,0.0,2449.10546875,1.0,281.1917419433594,283.7626647949219,291.652587890625,293.93310546875,293.1499938964844,293.1499938964844,281.25,36027.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788024187088013,1.0,0.0,0.0,3.410308837890625,3.4103305339813232,7.760339144624595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.6201171875,0.0,1282.6868896484375,1895.4371337890625,0.0,3205.3564453125,0.8520126938819885,1.0,0.0,3.0,1.0,0.0
12218160,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856994628906,0.8663665056228638,0.5752203464508057,0.5206460952758789,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.9990000128746032,1.0,0.8382912278175354,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847229003906,0.6956254839897156,0.2894091010093689,0.2069606035947799,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.6460726261138916,0.2324597835540771,0.2265016734600067,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817932128906,0.5112826228141785,0.1208653375506401,0.5763148665428162,285.1853332519531,284.95001220703125,298.6687316894531,288.71734619140625,297.7757568359375,297.234375,285.18817138671875,1.0,0.6027829051017761,0.5165915489196777,0.5165915489196777,1.0,1.0,-2.8439173698425293,1.074593186378479,1.7693243026733398,0.4344725906848907,0.8525862693786621,0.8525862693786621,0.0,240.755111694336,252.0,37069.25,0.0,2475.758544921875,1.0,281.2394104003906,283.828857421875,291.6846923828125,294.0155944824219,293.1499938964844,293.1499938964844,281.54998779296875,35844.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765852451324463,1.0,0.0,0.0,3.414884090423584,3.4149057865142822,7.781175668242213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.7744140625,0.0,1285.8951416015625,1895.4371337890625,0.0,3184.571044921875,0.8528373837471008,1.0,0.0,3.0,1.0,0.0
12218220,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40191650390625,0.8673611879348755,0.5798272490501404,0.5247519016265869,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9990000128746032,1.0,0.8420034050941467,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40106201171875,0.6970125436782837,0.2923815250396728,0.2090453505516052,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.400634765625,0.6478644013404846,0.2355381697416305,0.2294336706399917,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984375,0.5128074884414673,0.1224258616566658,0.5834340453147888,285.401611328125,284.95001220703125,298.710205078125,288.7276916503906,297.80224609375,297.2529602050781,285.4041748046875,1.0,0.607015073299408,0.5150625705718994,0.5150625705718994,1.0,1.0,-2.8678982257843018,1.0821685791015625,1.7857296466827393,0.4366368651390075,0.8603370189666748,0.8603370189666748,0.0,243.3200225830078,255.0,36536.24609375,0.0,2531.64599609375,1.0,281.5395812988281,284.07781982421875,291.70086669921875,293.9984741210937,293.1499938964844,293.1499938964844,281.8500061035156,35461.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685042262077332,1.0,0.0,0.0,3.434312105178833,3.4343340396881104,7.869965656936984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.591796875,0.0,1302.39111328125,1895.4371337890625,0.0,3108.77880859375,0.856840968132019,1.0,0.0,3.0,1.0,0.0
12218280,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40191650390625,0.8673611879348755,0.5798272490501404,0.5247519016265869,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9990000128746032,1.0,0.8420034050941467,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40106201171875,0.6970125436782837,0.2923815250396728,0.2090453505516052,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.400634765625,0.6478644013404846,0.2355381697416305,0.2294336706399917,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984375,0.5128074884414673,0.1224258616566658,0.5834340453147888,285.401611328125,284.95001220703125,298.710205078125,288.7276916503906,297.80224609375,297.2529602050781,285.4041748046875,1.0,0.607015073299408,0.5150625705718994,0.5150625705718994,1.0,1.0,-2.8678982257843018,1.0821685791015625,1.7857296466827393,0.4366368651390075,0.8603370189666748,0.8603370189666748,0.0,243.3200225830078,255.0,36536.24609375,0.0,2531.64599609375,1.0,281.5395812988281,284.07781982421875,291.70086669921875,293.9984741210937,293.1499938964844,293.1499938964844,281.8500061035156,35461.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685042262077332,1.0,0.0,0.0,3.434312105178833,3.4343340396881104,7.869965656936984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.591796875,0.0,1302.39111328125,1895.4371337890625,0.0,3108.77880859375,0.856840968132019,1.0,0.0,3.0,1.0,0.0
12218340,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124267578125,0.8684419393539429,0.5846192240715027,0.5290312170982361,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.9990000128746032,1.0,0.8457157611846924,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116638183594,0.6985086798667908,0.2955039739608764,0.2112388014793396,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112670898437,0.649760365486145,0.2387468963861465,0.23249351978302,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092529296875,0.5145505666732788,0.1241335198283195,0.591237485408783,285.61212158203125,284.95001220703125,298.75,288.7380065917969,297.8276062011719,297.27081298828125,285.61444091796875,1.0,0.6114272475242615,0.5135336518287659,0.5135336518287659,1.0,1.0,-2.893195390701294,1.090239644050598,1.802955746650696,0.4390037059783935,0.8708586692810059,0.8708586692810059,0.0,245.9500427246093,258.0,36025.29296875,0.0,2591.07177734375,1.0,281.83984375,284.3193359375,291.71551513671875,293.98223876953125,293.1499938964844,293.1499938964844,282.1499938964844,35105.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612840175628662,1.0,0.0,0.0,3.4671437740325928,3.46716570854187,8.021156077120395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.0205078125,0.0,1332.7281494140625,1895.4371337890625,0.0,3041.048095703125,0.8638569116592407,1.0,0.0,3.0,1.0,0.0
12218400,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124267578125,0.8684419393539429,0.5846192240715027,0.5290312170982361,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.9990000128746032,1.0,0.8457157611846924,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116638183594,0.6985086798667908,0.2955039739608764,0.2112388014793396,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112670898437,0.649760365486145,0.2387468963861465,0.23249351978302,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092529296875,0.5145505666732788,0.1241335198283195,0.591237485408783,285.61212158203125,284.95001220703125,298.75,288.7380065917969,297.8276062011719,297.27081298828125,285.61444091796875,1.0,0.6114272475242615,0.5135336518287659,0.5135336518287659,1.0,1.0,-2.893195390701294,1.090239644050598,1.802955746650696,0.4390037059783935,0.8708586692810059,0.8708586692810059,0.0,245.9500427246093,258.0,36025.29296875,0.0,2591.07177734375,1.0,281.83984375,284.3193359375,291.71551513671875,293.98223876953125,293.1499938964844,293.1499938964844,282.1499938964844,35105.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612840175628662,1.0,0.0,0.0,3.4671437740325928,3.46716570854187,8.021156077120395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.0205078125,0.0,1332.7281494140625,1895.4371337890625,0.0,3041.048095703125,0.8638569116592407,1.0,0.0,3.0,1.0,0.0
12218460,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.81982421875,0.8696017265319824,0.5895839929580688,0.5334631204605103,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82012939453125,0.9990000128746032,1.0,0.8494116067886353,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8189697265625,0.7001014351844788,0.298764705657959,0.2135290950536728,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185729980469,0.6517502665519714,0.2420745939016342,0.2356666922569275,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165588378906,0.5164889097213745,0.1259742677211761,0.5996487140655518,285.8194885253906,284.95001220703125,298.78521728515625,288.7455139160156,297.8506774902344,297.28790283203125,285.8217163085937,1.0,0.6159936189651489,0.5118277072906494,0.5118277072906494,1.0,1.0,-2.919640064239502,1.0984305143356323,1.8212095499038696,0.4412376284599304,0.884119987487793,0.884119987487793,0.0,248.6325225830078,261.0,35531.32421875,0.0,2653.787841796875,1.0,282.1402282714844,284.55523681640625,291.7269287109375,293.9645080566406,293.1499938964844,293.1499938964844,282.45001220703125,34784.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547571301460266,1.0,0.0,0.0,3.5119755268096924,3.511998176574707,8.229932859649125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.6748046875,0.0,1376.2125244140625,1895.4371337890625,0.0,2979.845458984375,0.8735964894294739,1.0,0.0,3.0,1.0,0.0
12218520,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.81982421875,0.8696017265319824,0.5895839929580688,0.5334631204605103,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82012939453125,0.9990000128746032,1.0,0.8494116067886353,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8189697265625,0.7001014351844788,0.298764705657959,0.2135290950536728,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185729980469,0.6517502665519714,0.2420745939016342,0.2356666922569275,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165588378906,0.5164889097213745,0.1259742677211761,0.5996487140655518,285.8194885253906,284.95001220703125,298.78521728515625,288.7455139160156,297.8506774902344,297.28790283203125,285.8217163085937,1.0,0.6159936189651489,0.5118277072906494,0.5118277072906494,1.0,1.0,-2.919640064239502,1.0984305143356323,1.8212095499038696,0.4412376284599304,0.884119987487793,0.884119987487793,0.0,248.6325225830078,261.0,35531.32421875,0.0,2653.787841796875,1.0,282.1402282714844,284.55523681640625,291.7269287109375,293.9645080566406,293.1499938964844,293.1499938964844,282.45001220703125,34784.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547571301460266,1.0,0.0,0.0,3.5119755268096924,3.511998176574707,8.229932859649125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.6748046875,0.0,1376.2125244140625,1895.4371337890625,0.0,2979.845458984375,0.8735964894294739,1.0,0.0,3.0,1.0,0.0
12218580,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512390136719,0.8709707856178284,0.5949568152427673,0.5381937623023987,297.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.9990000128746032,1.0,0.8529396057128906,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505676269531,0.7018864154815674,0.3022705018520355,0.2159638702869415,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502319335937,0.6539132595062256,0.2455991059541702,0.238997995853424,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484619140625,0.5186973214149475,0.1280004233121872,0.6087889075279236,286.0509948730469,284.95001220703125,298.8133239746094,288.74774169921875,297.8714904785156,297.30572509765625,286.0529479980469,1.0,0.6207131147384644,0.510121762752533,0.510121762752533,1.0,1.0,-2.947482347488404,1.1071226596832275,1.840359687805176,0.4436576962471008,0.9006959199905396,0.9006959199905396,0.0,251.3089599609375,264.0,35251.83984375,0.0,2720.0986328125,1.0,282.4407653808594,284.79901123046875,291.73651123046875,293.9552917480469,293.1499938964844,293.1499938964844,282.75,34479.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495582938194275,1.0,0.0,0.0,3.5681416988372803,3.568164587020874,8.495275665154622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.615234375,0.0,1432.86865234375,1895.4371337890625,0.0,2931.1337890625,0.8859120607376099,1.0,0.0,3.0,1.0,0.0
12218640,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512390136719,0.8709707856178284,0.5949568152427673,0.5381937623023987,297.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.9990000128746032,1.0,0.8529396057128906,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505676269531,0.7018864154815674,0.3022705018520355,0.2159638702869415,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502319335937,0.6539132595062256,0.2455991059541702,0.238997995853424,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484619140625,0.5186973214149475,0.1280004233121872,0.6087889075279236,286.0509948730469,284.95001220703125,298.8133239746094,288.74774169921875,297.8714904785156,297.30572509765625,286.0529479980469,1.0,0.6207131147384644,0.510121762752533,0.510121762752533,1.0,1.0,-2.947482347488404,1.1071226596832275,1.840359687805176,0.4436576962471008,0.9006959199905396,0.9006959199905396,0.0,251.3089599609375,264.0,35251.83984375,0.0,2720.0986328125,1.0,282.4407653808594,284.79901123046875,291.73651123046875,293.9552917480469,293.1499938964844,293.1499938964844,282.75,34479.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495582938194275,1.0,0.0,0.0,3.5681416988372803,3.568164587020874,8.495275665154622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.615234375,0.0,1432.86865234375,1895.4371337890625,0.0,2931.1337890625,0.8859120607376099,1.0,0.0,3.0,1.0,0.0
12218700,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209777832031,0.8716785311698914,0.5977457165718079,0.5405970811843872,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221984863281,0.9990000128746032,1.0,0.854682207107544,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173767089844,0.7028177976608276,0.3040973544120788,0.2172185331583023,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21563720703125,0.6550366878509521,0.2474240958690643,0.2407099604606628,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064208984375,0.5198940634727478,0.1290798634290695,0.6136366724967957,286.2196350097656,284.95001220703125,298.8248291015625,288.7469787597656,297.880859375,297.314453125,286.23004150390625,1.0,0.6231303811073303,0.5092688202857971,0.5092688202857971,1.0,1.0,-2.9618582725524902,1.111628770828247,1.8502295017242432,0.4449310004711151,0.910791039466858,0.910791039466858,0.0,252.6616668701172,264.0,34821.89453125,0.0,2754.59716796875,1.0,282.69683837890625,284.9881896972656,291.7127380371094,293.8542175292969,293.1499938964844,293.1499938964844,282.75,34331.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450201153755188,1.0,0.0,0.0,3.599721193313598,3.5997443199157715,8.646314313409675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.61767578125,0.0,1465.6322021484375,1895.4371337890625,0.0,2888.65185546875,0.8929073214530945,1.0,0.0,3.0,1.0,0.0
12218760,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2799377441406,0.8725758194923401,0.6006503105163574,0.5432406067848206,297.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801513671875,0.9990000128746032,1.0,0.8562423586845398,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2793884277344,0.7038995027542114,0.3060055375099182,0.2185650467872619,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2790832519531,0.6562896966934204,0.2493173480033874,0.2425161749124527,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27752685546875,0.5212476849555969,0.1302307099103927,0.6188357472419739,286.2797241210937,284.95001220703125,298.83477783203125,288.7450561523437,297.8899230957031,297.3238220214844,286.2814636230469,1.0,0.6256029009819031,0.5083323121070862,0.5083323121070862,1.0,1.0,-2.976949453353882,1.1162725687026978,1.860676884651184,0.4461782574653625,0.9203134179115297,0.9203134179115297,0.0,253.96292114257807,252.0,34974.59765625,0.0,2790.5087890625,1.0,282.74139404296875,285.0392761230469,291.7408752441406,293.94439697265625,293.1499938964844,293.1499938964844,282.45001220703125,34227.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458243608474731,1.0,0.0,0.0,3.633710384368897,3.633733749389648,8.810364988676156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.5390625,0.0,1501.917236328125,1895.4371337890625,0.0,2896.17724609375,0.9004102349281311,1.0,0.0,3.0,1.0,0.0
12218820,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.058349609375,0.8761692047119141,0.6032409071922302,0.5463565587997437,297.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580444335937,0.9990000128746032,1.0,0.8507436513900757,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591735839844,0.707653820514679,0.3083537220954895,0.2204691618680954,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.660309910774231,0.2520144879817962,0.2453146427869796,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616760253906,0.5252019166946411,0.1318184286355972,0.6266770958900452,286.05865478515625,284.95001220703125,298.85009765625,288.73785400390625,297.89129638671875,297.3192749023437,286.05615234375,1.0,0.6254695057868958,0.5064593553543091,0.5064593553543091,1.0,1.0,-2.989193916320801,1.1179475784301758,1.8712464570999143,0.445459634065628,0.9333518147468568,0.9333518147468568,0.0,251.95005798339844,255.0,35859.875,0.0,2804.204833984375,1.0,282.45770263671875,284.7825622558594,291.8290710449219,294.17205810546875,293.1499938964844,293.1499938964844,282.1499938964844,34395.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693379759788513,1.0,0.0,0.0,3.694458723068237,3.6944830417633057,9.107411074182892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.4765625,0.0,1571.040771484375,1895.4371337890625,0.0,3116.60009765625,0.9141231775283812,1.0,0.0,3.0,1.0,0.0
12218880,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.058349609375,0.8761692047119141,0.6032409071922302,0.5463565587997437,297.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580444335937,0.9990000128746032,1.0,0.8507436513900757,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591735839844,0.707653820514679,0.3083537220954895,0.2204691618680954,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.660309910774231,0.2520144879817962,0.2453146427869796,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616760253906,0.5252019166946411,0.1318184286355972,0.6266770958900452,286.05865478515625,284.95001220703125,298.85009765625,288.73785400390625,297.89129638671875,297.3192749023437,286.05615234375,1.0,0.6254695057868958,0.5064593553543091,0.5064593553543091,1.0,1.0,-2.989193916320801,1.1179475784301758,1.8712464570999143,0.445459634065628,0.9333518147468568,0.9333518147468568,0.0,251.95005798339844,255.0,35859.875,0.0,2804.204833984375,1.0,282.45770263671875,284.7825622558594,291.8290710449219,294.17205810546875,293.1499938964844,293.1499938964844,282.1499938964844,34395.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693379759788513,1.0,0.0,0.0,3.694458723068237,3.6944830417633057,9.107411074182892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.4765625,0.0,1571.040771484375,1895.4371337890625,0.0,3116.60009765625,0.9141231775283812,1.0,0.0,3.0,1.0,0.0
12218940,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.8764660358428955,0.6035401225090027,0.5469843745231628,297.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.9990000128746032,1.0,0.8508701920509338,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.818603515625,0.7085895538330078,0.3093166947364807,0.2213348448276519,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188781738281,0.6618348360061646,0.2535593807697296,0.2470038831233978,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82049560546875,0.5264208316802979,0.1324161738157272,0.630408525466919,285.8182373046875,284.95001220703125,298.8598022460937,288.7264709472656,297.8804016113281,297.2986755371094,285.8161926269531,1.0,0.626891553401947,0.504586398601532,0.504586398601532,1.0,1.0,-2.9976515769958496,1.1180371046066284,1.879614353179932,0.4435741007328033,0.9429137110710144,0.9429137110710144,0.0,252.3354034423828,258.0,36745.61328125,0.0,2822.815185546875,1.0,282.1576843261719,284.5069580078125,291.8114318847656,294.2301940917969,293.1499938964844,293.1499938964844,281.8500061035156,34664.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900987505912781,1.0,0.0,0.0,3.7447800636291504,3.744804620742798,9.357199814985506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.65869140625,0.0,1630.942626953125,1895.4371337890625,0.0,3311.13134765625,0.9256070256233216,1.0,0.0,3.0,1.0,0.0
12219000,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.8764660358428955,0.6035401225090027,0.5469843745231628,297.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178100585937,0.9990000128746032,1.0,0.8508701920509338,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.818603515625,0.7085895538330078,0.3093166947364807,0.2213348448276519,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188781738281,0.6618348360061646,0.2535593807697296,0.2470038831233978,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82049560546875,0.5264208316802979,0.1324161738157272,0.630408525466919,285.8182373046875,284.95001220703125,298.8598022460937,288.7264709472656,297.8804016113281,297.2986755371094,285.8161926269531,1.0,0.626891553401947,0.504586398601532,0.504586398601532,1.0,1.0,-2.9976515769958496,1.1180371046066284,1.879614353179932,0.4435741007328033,0.9429137110710144,0.9429137110710144,0.0,252.3354034423828,258.0,36745.61328125,0.0,2822.815185546875,1.0,282.1576843261719,284.5069580078125,291.8114318847656,294.2301940917969,293.1499938964844,293.1499938964844,281.8500061035156,34664.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900987505912781,1.0,0.0,0.0,3.7447800636291504,3.744804620742798,9.357199814985506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.65869140625,0.0,1630.942626953125,1895.4371337890625,0.0,3311.13134765625,0.9256070256233216,1.0,0.0,3.0,1.0,0.0
12219060,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60650634765625,0.8750839233398438,0.6031312942504883,0.5468077659606934,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.9990000128746032,1.0,0.8545696139335632,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60711669921875,0.7079273462295532,0.3096494972705841,0.2217047810554504,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.607421875,0.6618270874023438,0.2544888257980346,0.2480693757534027,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090393066406,0.5256791114807129,0.1322987973690033,0.6309260725975037,285.60675048828125,284.95001220703125,298.8644104003906,288.7113647460937,297.8653564453125,297.2742919921875,285.6048889160156,1.0,0.6287500858306885,0.5029587745666504,0.5029587745666504,1.0,1.0,-3.004235982894897,1.1177364587783811,1.886499524116516,0.4418129324913025,0.9499274492263794,0.9499274492263794,0.0,254.2820739746093,246.0,37785.4921875,0.0,2845.79736328125,1.0,281.8573303222656,284.2471008300781,291.775390625,294.2576904296875,293.1499938964844,293.1499938964844,281.54998779296875,34935.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905682384967804,1.0,0.0,0.0,3.78497314453125,3.784998178482056,9.559140607962036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.80517578125,0.0,1680.32470703125,1895.4371337890625,0.0,3456.4921875,0.9348248243331908,1.0,0.0,3.0,1.0,0.0
12219120,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60650634765625,0.8750839233398438,0.6031312942504883,0.5468077659606934,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.9990000128746032,1.0,0.8545696139335632,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60711669921875,0.7079273462295532,0.3096494972705841,0.2217047810554504,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.607421875,0.6618270874023438,0.2544888257980346,0.2480693757534027,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090393066406,0.5256791114807129,0.1322987973690033,0.6309260725975037,285.60675048828125,284.95001220703125,298.8644104003906,288.7113647460937,297.8653564453125,297.2742919921875,285.6048889160156,1.0,0.6287500858306885,0.5029587745666504,0.5029587745666504,1.0,1.0,-3.004235982894897,1.1177364587783811,1.886499524116516,0.4418129324913025,0.9499274492263794,0.9499274492263794,0.0,254.2820739746093,246.0,37785.4921875,0.0,2845.79736328125,1.0,281.8573303222656,284.2471008300781,291.775390625,294.2576904296875,293.1499938964844,293.1499938964844,281.54998779296875,34935.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905682384967804,1.0,0.0,0.0,3.78497314453125,3.784998178482056,9.559140607962036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.80517578125,0.0,1680.32470703125,1895.4371337890625,0.0,3456.4921875,0.9348248243331908,1.0,0.0,3.0,1.0,0.0
12219180,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38702392578125,0.8763329386711121,0.6021379232406616,0.545979917049408,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3867492675781,0.9990000128746032,1.0,0.8496884703636169,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877868652344,0.7092727422714233,0.3095434904098511,0.2216405421495437,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881530761719,0.663573145866394,0.2549785673618316,0.248542919754982,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901062011719,0.5259674787521362,0.1316652595996856,0.6281816363334656,285.3873291015625,284.95001220703125,298.8643798828125,288.6928405761719,297.8471374511719,297.24822998046875,285.3848876953125,1.0,0.6257897615432739,0.5013311505317688,0.5013311505317688,1.0,1.0,-2.994589567184448,1.11066472530365,1.8839248418807983,0.4371647536754608,0.953973114490509,0.953973114490509,0.0,251.69032287597656,249.0,38645.234375,0.0,2813.504638671875,1.0,281.5570678710937,283.982421875,291.7427062988281,294.2798156738281,293.1499938964844,293.1499938964844,281.25,35212.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184518456459044,1.0,0.0,0.0,3.8149237632751465,3.8149492740631104,9.71102394942136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.1162109375,0.0,1718.3544921875,1895.4371337890625,0.0,3574.864013671875,0.9417429566383362,1.0,0.0,3.0,1.0,0.0
12219240,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38702392578125,0.8763329386711121,0.6021379232406616,0.545979917049408,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3867492675781,0.9990000128746032,1.0,0.8496884703636169,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877868652344,0.7092727422714233,0.3095434904098511,0.2216405421495437,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881530761719,0.663573145866394,0.2549785673618316,0.248542919754982,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901062011719,0.5259674787521362,0.1316652595996856,0.6281816363334656,285.3873291015625,284.95001220703125,298.8643798828125,288.6928405761719,297.8471374511719,297.24822998046875,285.3848876953125,1.0,0.6257897615432739,0.5013311505317688,0.5013311505317688,1.0,1.0,-2.994589567184448,1.11066472530365,1.8839248418807983,0.4371647536754608,0.953973114490509,0.953973114490509,0.0,251.69032287597656,249.0,38645.234375,0.0,2813.504638671875,1.0,281.5570678710937,283.982421875,291.7427062988281,294.2798156738281,293.1499938964844,293.1499938964844,281.25,35212.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184518456459044,1.0,0.0,0.0,3.8149237632751465,3.8149492740631104,9.71102394942136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.1162109375,0.0,1718.3544921875,1895.4371337890625,0.0,3574.864013671875,0.9417429566383362,1.0,0.0,3.0,1.0,0.0
12219300,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.8764325380325317,0.6014618277549744,0.5454844832420349,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.9990000128746032,1.0,0.8486328125,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283935546875,0.7094892859458923,0.3093884587287903,0.2215605974197387,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298278808594,0.6640101671218872,0.2551230192184448,0.2487068623304367,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.5256413221359253,0.1312668323516845,0.6264302730560303,285.2264709472656,284.95001220703125,298.86279296875,288.6824035644531,297.837646484375,297.2355651855469,285.21759033203125,1.0,0.6252118349075317,0.5005173683166504,0.5005173683166504,1.0,1.0,-2.990710020065308,1.107543706893921,1.8831661939620967,0.4347759783267975,0.9542492628097534,0.9542492628097534,0.0,251.0510711669922,249.0,39473.765625,0.0,2802.64453125,1.0,281.2969055175781,283.7803955078125,291.7525634765625,294.38916015625,293.1499938964844,293.1499938964844,281.25,35363.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264849424362184,1.0,0.0,0.0,3.8261406421661377,3.8261661529541016,9.768212976268842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.0625,0.0,1733.11181640625,1895.4371337890625,0.0,3648.880859375,0.9443372488021852,1.0,0.0,3.0,1.0,0.0
12219360,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.8759337663650513,0.6006525158882141,0.5447452664375305,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.9990000128746032,1.0,0.8489080667495728,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.7092344760894775,0.3091551661491394,0.221402496099472,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726989746094,0.6640104055404663,0.2551939785480499,0.2487877905368805,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.5249119997024536,0.1308044642210006,0.6244612336158752,285.17205810546875,284.95001220703125,298.8602294921875,288.6712951660156,297.8279113769531,297.2226867675781,285.170166015625,1.0,0.6249002814292908,0.4999066889286041,0.4999066889286041,1.0,1.0,-2.987691164016724,1.1051229238510132,1.882568359375,0.4330092966556549,0.9551381468772888,0.9551381468772888,0.0,251.0560607910156,252.0,39553.09375,0.0,2796.7646484375,1.0,281.2569580078125,283.7255554199219,291.712158203125,294.3009948730469,293.1499938964844,293.1499938964844,280.95001220703125,35484.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293394684791564,1.0,0.0,0.0,3.834694385528565,3.8347201347351074,9.811938070924953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.41748046875,0.0,1744.4720458984375,1895.4371337890625,0.0,3675.08544921875,0.9463684558868408,1.0,0.0,3.0,1.0,0.0
12219420,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8742757439613342,0.5988188982009888,0.5432380437850952,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9990000128746032,1.0,0.8513143658638,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7081589102745056,0.3085796236991882,0.2210662961006164,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.6634640693664551,0.2552215754985809,0.2489001154899597,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.52289217710495,0.129758208990097,0.6201943755149841,284.96881103515625,284.95001220703125,298.8525085449219,288.6471252441406,297.8085021972656,297.1986083984375,284.96710205078125,1.0,0.6249610185623169,0.498685359954834,0.498685359954834,1.0,1.0,-2.983372211456299,1.1010351181030271,1.882336974143982,0.4298581779003143,0.953700304031372,0.953700304031372,0.0,251.978515625,255.0,40581.33203125,0.0,2793.029052734375,1.0,280.956787109375,283.482421875,291.6879272460937,294.3373413085937,293.1499938964844,293.1499938964844,280.6499938964844,35742.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402282238006592,1.0,0.0,0.0,3.844921350479126,3.844947099685669,9.864343155641109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.68359375,0.0,1759.0037841796875,1895.4371337890625,0.0,3774.51953125,0.9488340020179749,1.0,0.0,3.0,1.0,0.0
12219480,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8742757439613342,0.5988188982009888,0.5432380437850952,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9990000128746032,1.0,0.8513143658638,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7081589102745056,0.3085796236991882,0.2210662961006164,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.6634640693664551,0.2552215754985809,0.2489001154899597,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.52289217710495,0.129758208990097,0.6201943755149841,284.96881103515625,284.95001220703125,298.8525085449219,288.6471252441406,297.8085021972656,297.1986083984375,284.96710205078125,1.0,0.6249610185623169,0.498685359954834,0.498685359954834,1.0,1.0,-2.983372211456299,1.1010351181030271,1.882336974143982,0.4298581779003143,0.953700304031372,0.953700304031372,0.0,251.978515625,255.0,40581.33203125,0.0,2793.029052734375,1.0,280.956787109375,283.482421875,291.6879272460937,294.3373413085937,293.1499938964844,293.1499938964844,280.6499938964844,35742.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402282238006592,1.0,0.0,0.0,3.844921350479126,3.844947099685669,9.864343155641109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.68359375,0.0,1759.0037841796875,1895.4371337890625,0.0,3774.51953125,0.9488340020179749,1.0,0.0,3.0,1.0,0.0
12219540,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.8718118667602539,0.5965898036956787,0.5414242744445801,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.9990000128746032,1.0,0.8556012511253357,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.7064213156700134,0.307824045419693,0.2206302881240844,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.6622987389564514,0.2550776600837707,0.2488829046487808,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.5202000737190247,0.1285157352685928,0.615217924118042,284.7688903808594,284.95001220703125,298.8416748046875,288.62066650390625,297.788818359375,297.1759338378906,284.767333984375,1.0,0.6255834698677063,0.4974640309810638,0.4974640309810638,1.0,1.0,-2.979818105697632,1.097253918647766,1.882564067840576,0.4268606305122375,0.9496176838874816,0.9496176838874816,0.0,253.7946929931641,243.0,41586.75,0.0,2795.3330078125,1.0,280.6567687988281,283.2440185546875,291.6627502441406,294.37420654296875,293.1499938964844,293.1499938964844,280.3500061035156,35995.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514485597610474,1.0,0.0,0.0,3.845780611038208,3.84580659866333,9.86875306807633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.00927734375,0.0,1762.0540771484375,1895.4371337890625,0.0,3876.00244140625,0.9491862058639526,1.0,0.0,3.0,1.0,0.0
12219600,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.8718118667602539,0.5965898036956787,0.5414242744445801,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.9990000128746032,1.0,0.8556012511253357,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.7064213156700134,0.307824045419693,0.2206302881240844,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.6622987389564514,0.2550776600837707,0.2488829046487808,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.5202000737190247,0.1285157352685928,0.615217924118042,284.7688903808594,284.95001220703125,298.8416748046875,288.62066650390625,297.788818359375,297.1759338378906,284.767333984375,1.0,0.6255834698677063,0.4974640309810638,0.4974640309810638,1.0,1.0,-2.979818105697632,1.097253918647766,1.882564067840576,0.4268606305122375,0.9496176838874816,0.9496176838874816,0.0,253.7946929931641,243.0,41586.75,0.0,2795.3330078125,1.0,280.6567687988281,283.2440185546875,291.6627502441406,294.37420654296875,293.1499938964844,293.1499938964844,280.3500061035156,35995.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514485597610474,1.0,0.0,0.0,3.845780611038208,3.84580659866333,9.86875306807633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.00927734375,0.0,1762.0540771484375,1895.4371337890625,0.0,3876.00244140625,0.9491862058639526,1.0,0.0,3.0,1.0,0.0
12219660,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.8721485137939453,0.5938006043434143,0.5390142798423767,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624694824219,0.9990000128746032,1.0,0.8508167266845703,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633544921875,0.7070317268371582,0.30686154961586,0.2199364453554153,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.56365966796875,0.6632547974586487,0.2547405362129211,0.2485276609659195,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654602050781,0.5191438794136047,0.127099335193634,0.6086124181747437,284.5629577636719,284.95001220703125,298.8282165527344,288.59234619140625,297.7686462402344,297.1545104980469,284.56085205078125,1.0,0.6215291619300842,0.4963148832321167,0.4963148832321167,1.0,1.0,-2.9619898796081543,1.0876853466033936,1.8743044137954712,0.4215270280838012,0.942766010761261,0.942766010761261,0.0,250.927474975586,246.0,42418.796875,0.0,2746.169921875,1.0,280.3567810058594,283.0022277832031,291.6328430175781,294.4005432128906,293.1499938964844,293.1499938964844,280.04998779296875,36257.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962390661239624,1.0,0.0,0.0,3.8370378017425537,3.837063789367676,9.823934306041338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.90380859375,0.0,1753.41064453125,1895.4371337890625,0.0,3973.867919921875,0.9473807215690612,1.0,0.0,3.0,1.0,0.0
12219720,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.8721485137939453,0.5938006043434143,0.5390142798423767,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624694824219,0.9990000128746032,1.0,0.8508167266845703,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633544921875,0.7070317268371582,0.30686154961586,0.2199364453554153,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.56365966796875,0.6632547974586487,0.2547405362129211,0.2485276609659195,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654602050781,0.5191438794136047,0.127099335193634,0.6086124181747437,284.5629577636719,284.95001220703125,298.8282165527344,288.59234619140625,297.7686462402344,297.1545104980469,284.56085205078125,1.0,0.6215291619300842,0.4963148832321167,0.4963148832321167,1.0,1.0,-2.9619898796081543,1.0876853466033936,1.8743044137954712,0.4215270280838012,0.942766010761261,0.942766010761261,0.0,250.927474975586,246.0,42418.796875,0.0,2746.169921875,1.0,280.3567810058594,283.0022277832031,291.6328430175781,294.4005432128906,293.1499938964844,293.1499938964844,280.04998779296875,36257.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962390661239624,1.0,0.0,0.0,3.8370378017425537,3.837063789367676,9.823934306041338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.90380859375,0.0,1753.41064453125,1895.4371337890625,0.0,3973.867919921875,0.9473807215690612,1.0,0.0,3.0,1.0,0.0
12219780,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3598937988281,0.8709053993225098,0.5905154347419739,0.5361704230308533,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3597106933594,0.9990000128746032,1.0,0.8499227166175842,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3603820800781,0.7064387798309326,0.3057610988616943,0.219181403517723,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3606262207031,0.6631080508232117,0.2542853057384491,0.2481075823307037,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36212158203125,0.5172179937362671,0.125688686966896,0.6021985411643982,284.3600769042969,284.95001220703125,298.8127136230469,288.5625,297.74981689453125,297.1362609863281,284.3585205078125,1.0,0.6196994781494141,0.4951657652854919,0.4951657652854919,1.0,1.0,-2.948361396789551,1.0798979997634888,1.868463397026062,0.4166266024112701,0.9332030415534972,0.9332030415534972,0.0,249.9829559326172,249.0,43242.0859375,0.0,2715.22607421875,1.0,280.0568542480469,282.766357421875,291.59844970703125,294.416259765625,293.1499938964844,293.1499938964844,279.75,36536.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722747206687928,1.0,0.0,0.0,3.817970752716065,3.817996501922608,9.72654220277036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.67626953125,0.0,1732.3948974609375,1895.4371337890625,0.0,4061.217041015625,0.9432685971260072,1.0,0.0,3.0,1.0,0.0
12219840,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3598937988281,0.8709053993225098,0.5905154347419739,0.5361704230308533,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3597106933594,0.9990000128746032,1.0,0.8499227166175842,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3603820800781,0.7064387798309326,0.3057610988616943,0.219181403517723,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3606262207031,0.6631080508232117,0.2542853057384491,0.2481075823307037,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36212158203125,0.5172179937362671,0.125688686966896,0.6021985411643982,284.3600769042969,284.95001220703125,298.8127136230469,288.5625,297.74981689453125,297.1362609863281,284.3585205078125,1.0,0.6196994781494141,0.4951657652854919,0.4951657652854919,1.0,1.0,-2.948361396789551,1.0798979997634888,1.868463397026062,0.4166266024112701,0.9332030415534972,0.9332030415534972,0.0,249.9829559326172,249.0,43242.0859375,0.0,2715.22607421875,1.0,280.0568542480469,282.766357421875,291.59844970703125,294.416259765625,293.1499938964844,293.1499938964844,279.75,36536.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722747206687928,1.0,0.0,0.0,3.817970752716065,3.817996501922608,9.72654220277036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.67626953125,0.0,1732.3948974609375,1895.4371337890625,0.0,4061.217041015625,0.9432685971260072,1.0,0.0,3.0,1.0,0.0
12219900,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2116394042969,0.8698534369468689,0.588787853717804,0.5347398519515991,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2106018066406,0.9990000128746032,1.0,0.8507105112075806,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.21453857421875,0.7057928442955017,0.305176705121994,0.2188147753477096,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2158203125,0.6627117991447449,0.2540264725685119,0.2479079812765121,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2242736816406,0.5160078406333923,0.1249702200293541,0.599118173122406,284.2127380371094,284.95001220703125,298.8043212890625,288.547119140625,297.740966796875,297.1283264160156,284.20416259765625,1.0,0.6192259788513184,0.4945912063121795,0.4945912063121795,1.0,1.0,-2.943203926086426,1.0766814947128296,1.8665225505828853,0.4145452082157135,0.9268580675125122,0.9268580675125122,0.0,250.1403045654297,249.0,44076.9140625,0.0,2706.1591796875,1.0,279.7970886230469,282.5831298828125,291.6058044433594,294.5260314941406,293.1499938964844,293.1499938964844,279.75,36695.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792945981025696,1.0,0.0,0.0,3.8045108318328857,3.8045365810394287,9.658083399699535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.55078125,0.0,1717.387451171875,1895.4371337890625,0.0,4122.5888671875,0.9403138160705566,1.0,0.0,3.0,1.0,0.0
