time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219960,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.86844801902771,0.5869534611701965,0.5331025719642639,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642761230469,0.9990000128746032,1.0,0.8522066473960876,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1648864746094,0.7048667073249817,0.3045365810394287,0.2183836996555328,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1650695800781,0.6620674133300781,0.2537202537059784,0.247644305229187,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1664733886719,0.5145776867866516,0.124203123152256,0.595856785774231,284.16461181640625,284.95001220703125,298.79559326171875,288.531494140625,297.73223876953125,297.1205139160156,284.16326904296875,1.0,0.6189565658569336,0.4941807389259338,0.4941807389259338,1.0,1.0,-2.9382781982421875,1.0738518238067627,1.8644263744354248,0.4128095507621765,0.9210936427116394,0.9210936427116394,0.0,250.6305694580078,252.0,44061.41015625,0.0,2699.223876953125,1.0,279.75701904296875,282.53936767578125,291.5648803710937,294.4330139160156,293.1499938964844,293.1499938964844,279.45001220703125,36833.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981593132019043,1.0,0.0,0.0,3.78792667388916,3.787952184677124,9.57406541601813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.00146484375,0.0,1698.576416015625,1895.4371337890625,0.0,4142.556640625,0.9367098808288574,1.0,0.0,3.0,1.0,0.0
12220020,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9740600585937,0.8652593493461609,0.5831717252731323,0.5298636555671692,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9739074707031,0.9990000128746032,1.0,0.8564122915267944,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9744567871094,0.7026656866073608,0.3031877279281616,0.217524841427803,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.974609375,0.660456657409668,0.2530417442321777,0.2471092790365219,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9759216308594,0.5113916397094727,0.1225781962275505,0.589104950428009,283.9742126464844,284.95001220703125,298.7773742675781,288.4997253417969,297.7152099609375,297.1059265136719,283.9730529785156,1.0,0.6188859939575195,0.4933598637580871,0.4933598637580871,1.0,1.0,-2.929648160934448,1.0687352418899536,1.8609129190444944,0.4096191227436065,0.9064863324165344,0.9064863324165344,0.0,252.2185211181641,240.0,44920.87109375,0.0,2690.7548828125,1.0,279.4573059082031,282.3254699707031,291.5329284667969,294.454345703125,293.1499938964844,293.1499938964844,279.1499938964844,37161.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908339381217957,1.0,0.0,0.0,3.74576735496521,3.745792388916016,9.362134960611002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.380859375,0.0,1651.26708984375,1895.4371337890625,0.0,4222.16162109375,0.9274686574935912,1.0,0.0,3.0,1.0,0.0
12220080,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9740600585937,0.8652593493461609,0.5831717252731323,0.5298636555671692,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9739074707031,0.9990000128746032,1.0,0.8564122915267944,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9744567871094,0.7026656866073608,0.3031877279281616,0.217524841427803,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.974609375,0.660456657409668,0.2530417442321777,0.2471092790365219,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9759216308594,0.5113916397094727,0.1225781962275505,0.589104950428009,283.9742126464844,284.95001220703125,298.7773742675781,288.4997253417969,297.7152099609375,297.1059265136719,283.9730529785156,1.0,0.6188859939575195,0.4933598637580871,0.4933598637580871,1.0,1.0,-2.929648160934448,1.0687352418899536,1.8609129190444944,0.4096191227436065,0.9064863324165344,0.9064863324165344,0.0,252.2185211181641,240.0,44920.87109375,0.0,2690.7548828125,1.0,279.4573059082031,282.3254699707031,291.5329284667969,294.454345703125,293.1499938964844,293.1499938964844,279.1499938964844,37161.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908339381217957,1.0,0.0,0.0,3.74576735496521,3.745792388916016,9.362134960611002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.380859375,0.0,1651.26708984375,1895.4371337890625,0.0,4222.16162109375,0.9274686574935912,1.0,0.0,3.0,1.0,0.0
12220140,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.77947998046875,0.8649207353591919,0.5791391730308533,0.5262627005577087,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.779296875,0.9990000128746032,1.0,0.851593017578125,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.780029296875,0.7028347849845886,0.3016896843910217,0.216448113322258,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7802429199219,0.6609808802604675,0.2522230148315429,0.2462872713804245,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78192138671875,0.5097769498825073,0.1208078265190124,0.5808875560760498,283.7796936035156,284.95001220703125,298.75860595703125,288.467529296875,297.6992492675781,297.0939025878906,283.7779846191406,1.0,0.6142239570617676,0.4925389587879181,0.4925389587879181,1.0,1.0,-2.907387971878052,1.0579884052276611,1.84939968585968,0.404102623462677,0.8892819881439209,0.8892819881439209,0.0,249.1758575439453,243.0,45558.609375,0.0,2633.61181640625,1.0,279.1576843261719,282.111083984375,291.4983825683594,294.4653015136719,293.1499938964844,293.1499938964844,279.45001220703125,37536.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996525049209596,1.0,0.0,0.0,3.68975567817688,3.6897804737091056,9.084238286050096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.82421875,0.0,1589.47412109375,1895.4371337890625,0.0,4297.0703125,0.9151847958564758,1.0,0.0,3.0,1.0,0.0
12220200,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.77947998046875,0.8649207353591919,0.5791391730308533,0.5262627005577087,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.779296875,0.9990000128746032,1.0,0.851593017578125,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.780029296875,0.7028347849845886,0.3016896843910217,0.216448113322258,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7802429199219,0.6609808802604675,0.2522230148315429,0.2462872713804245,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78192138671875,0.5097769498825073,0.1208078265190124,0.5808875560760498,283.7796936035156,284.95001220703125,298.75860595703125,288.467529296875,297.6992492675781,297.0939025878906,283.7779846191406,1.0,0.6142239570617676,0.4925389587879181,0.4925389587879181,1.0,1.0,-2.907387971878052,1.0579884052276611,1.84939968585968,0.404102623462677,0.8892819881439209,0.8892819881439209,0.0,249.1758575439453,243.0,45558.609375,0.0,2633.61181640625,1.0,279.1576843261719,282.111083984375,291.4983825683594,294.4653015136719,293.1499938964844,293.1499938964844,279.45001220703125,37536.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996525049209596,1.0,0.0,0.0,3.68975567817688,3.6897804737091056,9.084238286050096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.82421875,0.0,1589.47412109375,1895.4371337890625,0.0,4297.0703125,0.9151847958564758,1.0,0.0,3.0,1.0,0.0
12220260,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9598083496094,0.8645592331886292,0.57771235704422,0.5241771936416626,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96002197265625,0.9990000128746032,1.0,0.8492850661277771,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.95916748046875,0.702895998954773,0.3013882040977478,0.2159147709608078,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588928222656,0.6613410115242004,0.2522926926612854,0.2460094541311264,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9569702148437,0.5082388520240784,0.1197233870625495,0.5746452808380127,283.95953369140625,284.95001220703125,298.73974609375,288.435302734375,297.68878173828125,297.090087890625,283.96148681640625,1.0,0.612050473690033,0.4917728900909424,0.4917728900909424,1.0,1.0,-2.893607378005981,1.0508849620819092,1.8427225351333616,0.3998352587223053,0.877500057220459,0.877500057220459,0.0,247.58843994140625,246.0,44016.703125,0.0,2600.095458984375,1.0,279.4422302246094,282.3347473144531,291.37811279296875,294.1797790527344,293.1499938964844,293.1499938964844,279.75,37534.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840688705444336,1.0,0.0,0.0,3.6317598819732666,3.631783962249756,8.80090908594866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.64453125,0.0,1524.3931884765625,1895.4371337890625,0.0,4163.990234375,0.9022789597511292,1.0,0.0,3.0,1.0,0.0
12220320,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9598083496094,0.8645592331886292,0.57771235704422,0.5241771936416626,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96002197265625,0.9990000128746032,1.0,0.8492850661277771,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.95916748046875,0.702895998954773,0.3013882040977478,0.2159147709608078,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588928222656,0.6613410115242004,0.2522926926612854,0.2460094541311264,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9569702148437,0.5082388520240784,0.1197233870625495,0.5746452808380127,283.95953369140625,284.95001220703125,298.73974609375,288.435302734375,297.68878173828125,297.090087890625,283.96148681640625,1.0,0.612050473690033,0.4917728900909424,0.4917728900909424,1.0,1.0,-2.893607378005981,1.0508849620819092,1.8427225351333616,0.3998352587223053,0.877500057220459,0.877500057220459,0.0,247.58843994140625,246.0,44016.703125,0.0,2600.095458984375,1.0,279.4422302246094,282.3347473144531,291.37811279296875,294.1797790527344,293.1499938964844,293.1499938964844,279.75,37534.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840688705444336,1.0,0.0,0.0,3.6317598819732666,3.631783962249756,8.80090908594866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.64453125,0.0,1524.3931884765625,1895.4371337890625,0.0,4163.990234375,0.9022789597511292,1.0,0.0,3.0,1.0,0.0
12220380,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.16754150390625,0.8650539517402649,0.5782963037490845,0.5243474245071411,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678161621094,0.9990000128746032,1.0,0.8481010794639587,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1667785644531,0.7037253975868225,0.3022547960281372,0.2163351327180862,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1664733886719,0.662356972694397,0.2533214092254638,0.2467641681432724,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1641845703125,0.5079632997512817,0.1196043789386749,0.5730080604553223,284.167236328125,284.95001220703125,298.7213134765625,288.40338134765625,297.6852111816406,297.0962829589844,284.1695861816406,1.0,0.6116026043891907,0.4910068213939667,0.4910068213939667,1.0,1.0,-2.8918237686157227,1.0487024784088137,1.84312117099762,0.3979561030864715,0.8687404990196228,0.8687404990196228,0.0,246.978256225586,249.0,42730.55859375,0.0,2593.79296875,1.0,279.74139404296875,282.58966064453125,291.3323059082031,294.030517578125,293.1499938964844,293.1499938964844,280.04998779296875,37379.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96649831533432,1.0,0.0,0.0,3.579464197158813,3.579487562179565,8.549275776204013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.28759765625,0.0,1466.2208251953125,1895.4371337890625,0.0,4010.296142578125,0.8905360698699951,1.0,0.0,3.0,1.0,0.0
12220440,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.16754150390625,0.8650539517402649,0.5782963037490845,0.5243474245071411,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678161621094,0.9990000128746032,1.0,0.8481010794639587,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1667785644531,0.7037253975868225,0.3022547960281372,0.2163351327180862,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1664733886719,0.662356972694397,0.2533214092254638,0.2467641681432724,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1641845703125,0.5079632997512817,0.1196043789386749,0.5730080604553223,284.167236328125,284.95001220703125,298.7213134765625,288.40338134765625,297.6852111816406,297.0962829589844,284.1695861816406,1.0,0.6116026043891907,0.4910068213939667,0.4910068213939667,1.0,1.0,-2.8918237686157227,1.0487024784088137,1.84312117099762,0.3979561030864715,0.8687404990196228,0.8687404990196228,0.0,246.978256225586,249.0,42730.55859375,0.0,2593.79296875,1.0,279.74139404296875,282.58966064453125,291.3323059082031,294.030517578125,293.1499938964844,293.1499938964844,280.04998779296875,37379.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96649831533432,1.0,0.0,0.0,3.579464197158813,3.579487562179565,8.549275776204013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.28759765625,0.0,1466.2208251953125,1895.4371337890625,0.0,4010.296142578125,0.8905360698699951,1.0,0.0,3.0,1.0,0.0
12220500,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3180847167969,0.865303635597229,0.5788853764533997,0.5247390866279602,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3192749023437,0.9990000128746032,1.0,0.8479990363121033,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3149108886719,0.7042088508605957,0.3029175698757171,0.2167306691408157,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3135681152344,0.6629452705383301,0.2540473043918609,0.2473701536655426,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3037414550781,0.5081429481506348,0.1197952181100845,0.5734843611717224,284.3168640136719,284.95001220703125,298.71240234375,288.3876647949219,297.6852722167969,297.1019592285156,284.3265686035156,1.0,0.6119048595428467,0.49062380194664,0.49062380194664,1.0,1.0,-2.893944501876831,1.048844814300537,1.8450995683670044,0.3975976407527923,0.8659665584564209,0.8659665584564209,0.0,247.0111541748047,249.0,41754.9140625,0.0,2597.894775390625,1.0,279.9964904785156,282.7816162109375,291.2970275878906,293.88153076171875,293.1499938964844,293.1499938964844,280.04998779296875,37250.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564581513404846,1.0,0.0,0.0,3.556309938430786,3.556333303451538,8.439029102191853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.17529296875,0.0,1440.5252685546875,1895.4371337890625,0.0,3920.951416015625,0.8853377103805542,1.0,0.0,3.0,1.0,0.0
12220560,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37860107421875,0.8656471967697144,0.579663097858429,0.5254210829734802,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.37890625,0.9990000128746032,1.0,0.8480898141860962,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3778381347656,0.7047924995422363,0.3037174940109253,0.2172638326883316,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3775329589844,0.6636315584182739,0.2549001276493072,0.2481384724378585,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3751220703125,0.508531928062439,0.1201302483677864,0.574725866317749,284.3783264160156,284.95001220703125,298.70379638671875,288.37213134765625,297.6864624023437,297.1092834472656,284.3807678222656,1.0,0.6125069260597229,0.4901872277259826,0.4901872277259826,1.0,1.0,-2.8979268074035645,1.0496525764465332,1.8482742309570312,0.3974922895431518,0.8628160953521729,0.8628160953521729,0.0,247.20260620117188,252.0,41598.28515625,0.0,2606.24462890625,1.0,280.0410461425781,282.8476867675781,291.31109619140625,293.93243408203125,293.1499938964844,293.1499938964844,280.3500061035156,37135.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515708684921264,1.0,0.0,0.0,3.5361251831054688,3.5361483097076416,8.343505442098831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.13623046875,0.0,1418.3564453125,1895.4371337890625,0.0,3877.102783203125,0.8807283639907837,1.0,0.0,3.0,1.0,0.0
12220620,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5884704589844,0.8660938143730164,0.5814425349235535,0.5269395112991333,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5887756347656,0.9990000128746032,1.0,0.8492253422737122,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58770751953125,0.7058497667312622,0.3055268228054046,0.2184828370809555,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58740234375,0.6649463176727295,0.2568181753158569,0.2498942613601684,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58502197265625,0.5095443725585938,0.1210532709956169,0.5785678029060364,284.5881652832031,284.95001220703125,298.687744140625,288.3419494628906,297.6900634765625,297.125,284.59063720703125,1.0,0.6144059300422668,0.4893140494823456,0.4893140494823456,1.0,1.0,-2.9093058109283447,1.0526403188705444,1.8566653728485107,0.397915780544281,0.8596795797348022,0.8596795797348022,0.0,248.15084838867188,255.0,40556.84375,0.0,2632.1884765625,1.0,280.340576171875,283.1020812988281,291.291748046875,293.8470764160156,293.1499938964844,293.1499938964844,280.6499938964844,36834.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389685988426208,1.0,0.0,0.0,3.503973960876465,3.5039966106414795,8.192473046619853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.19189453125,0.0,1382.6885986328125,1895.4371337890625,0.0,3763.062255859375,0.8733657002449036,1.0,0.0,3.0,1.0,0.0
12220680,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5884704589844,0.8660938143730164,0.5814425349235535,0.5269395112991333,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5887756347656,0.9990000128746032,1.0,0.8492253422737122,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58770751953125,0.7058497667312622,0.3055268228054046,0.2184828370809555,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58740234375,0.6649463176727295,0.2568181753158569,0.2498942613601684,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58502197265625,0.5095443725585938,0.1210532709956169,0.5785678029060364,284.5881652832031,284.95001220703125,298.687744140625,288.3419494628906,297.6900634765625,297.125,284.59063720703125,1.0,0.6144059300422668,0.4893140494823456,0.4893140494823456,1.0,1.0,-2.9093058109283447,1.0526403188705444,1.8566653728485107,0.397915780544281,0.8596795797348022,0.8596795797348022,0.0,248.15084838867188,255.0,40556.84375,0.0,2632.1884765625,1.0,280.340576171875,283.1020812988281,291.291748046875,293.8470764160156,293.1499938964844,293.1499938964844,280.6499938964844,36834.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389685988426208,1.0,0.0,0.0,3.503973960876465,3.5039966106414795,8.192473046619853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.19189453125,0.0,1382.6885986328125,1895.4371337890625,0.0,3763.062255859375,0.8733657002449036,1.0,0.0,3.0,1.0,0.0
12220740,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.8663799166679382,0.5835055112838745,0.5287461280822754,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.9990000128746032,1.0,0.8512935638427734,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.7068421244621277,0.3075696229934692,0.2198918163776397,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.6662362217903137,0.258965402841568,0.2519038617610931,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.5107868909835815,0.1222266256809234,0.5837502479553223,284.7948303222656,284.95001220703125,298.6736145019531,288.3132019042969,297.69488525390625,297.1413879394531,284.79718017578125,1.0,0.6170229911804199,0.4884408712387085,0.4884408712387085,1.0,1.0,-2.9242982864379883,1.0570863485336304,1.867211937904358,0.3990064859390259,0.8592751026153564,0.8592751026153564,0.0,249.6654815673828,258.0,39584.49609375,0.0,2667.94384765625,1.0,280.64031982421875,283.3509826660156,291.2697448730469,293.7644348144531,293.1499938964844,293.1499938964844,280.95001220703125,36502.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277149438858032,1.0,0.0,0.0,3.4842801094055176,3.484302759170532,8.100641935016029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.6123046875,0.0,1360.0816650390625,1895.4371337890625,0.0,3660.178466796875,0.8687418103218079,1.0,0.0,3.0,1.0,0.0
12220800,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.8663799166679382,0.5835055112838745,0.5287461280822754,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.9990000128746032,1.0,0.8512935638427734,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.7068421244621277,0.3075696229934692,0.2198918163776397,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.6662362217903137,0.258965402841568,0.2519038617610931,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.5107868909835815,0.1222266256809234,0.5837502479553223,284.7948303222656,284.95001220703125,298.6736145019531,288.3132019042969,297.69488525390625,297.1413879394531,284.79718017578125,1.0,0.6170229911804199,0.4884408712387085,0.4884408712387085,1.0,1.0,-2.9242982864379883,1.0570863485336304,1.867211937904358,0.3990064859390259,0.8592751026153564,0.8592751026153564,0.0,249.6654815673828,258.0,39584.49609375,0.0,2667.94384765625,1.0,280.64031982421875,283.3509826660156,291.2697448730469,293.7644348144531,293.1499938964844,293.1499938964844,280.95001220703125,36502.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277149438858032,1.0,0.0,0.0,3.4842801094055176,3.484302759170532,8.100641935016029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.6123046875,0.0,1360.0816650390625,1895.4371337890625,0.0,3660.178466796875,0.8687418103218079,1.0,0.0,3.0,1.0,0.0
12220860,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.866562008857727,0.5858178734779358,0.5307854413986206,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,1.0,0.8540388345718384,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7077900171279907,0.3098001480102539,0.221444547176361,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6675058007240295,0.2612899243831634,0.2541006505489349,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.5121700167655945,0.1235747188329696,0.5898382067680359,285.0012512207031,284.95001220703125,298.66192626953125,288.28619384765625,297.7002258300781,297.15771484375,285.0035705566406,1.0,0.6201565861701965,0.4871552288532257,0.4871552288532257,1.0,1.0,-2.9418716430664062,1.0617787837982178,1.880092740058899,0.3997756242752075,0.8616103529930115,0.8616103529930115,0.0,251.5944976806641,246.0,38739.54296875,0.0,2711.0146484375,1.0,280.940185546875,283.5980834960937,291.24713134765625,293.6869812011719,293.1499938964844,293.1499938964844,281.25,36153.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172454476356506,1.0,0.0,0.0,3.4776499271392822,3.4776723384857178,8.0698413285063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.8232421875,0.0,1350.8355712890625,1895.4371337890625,0.0,3563.716552734375,0.8670027852058411,1.0,0.0,3.0,1.0,0.0
12220920,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.866562008857727,0.5858178734779358,0.5307854413986206,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,1.0,0.8540388345718384,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7077900171279907,0.3098001480102539,0.221444547176361,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6675058007240295,0.2612899243831634,0.2541006505489349,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.5121700167655945,0.1235747188329696,0.5898382067680359,285.0012512207031,284.95001220703125,298.66192626953125,288.28619384765625,297.7002258300781,297.15771484375,285.0035705566406,1.0,0.6201565861701965,0.4871552288532257,0.4871552288532257,1.0,1.0,-2.9418716430664062,1.0617787837982178,1.880092740058899,0.3997756242752075,0.8616103529930115,0.8616103529930115,0.0,251.5944976806641,246.0,38739.54296875,0.0,2711.0146484375,1.0,280.940185546875,283.5980834960937,291.24713134765625,293.6869812011719,293.1499938964844,293.1499938964844,281.25,36153.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172454476356506,1.0,0.0,0.0,3.4776499271392822,3.4776723384857178,8.0698413285063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.8232421875,0.0,1350.8355712890625,1895.4371337890625,0.0,3563.716552734375,0.8670027852058411,1.0,0.0,3.0,1.0,0.0
12220980,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.8701625466346741,0.5883730053901672,0.53288733959198,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.9990000128746032,1.0,0.8468665480613708,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.7115509510040283,0.3121934533119201,0.2229866981506347,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.6714724898338318,0.2637572288513183,0.2562649548053741,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.5157919526100159,0.1250789761543274,0.5957644581794739,285.2007751464844,284.95001220703125,298.6531982421875,288.2613220214844,297.7060546875,297.173583984375,285.2022399902344,1.0,0.6187016367912292,0.4858695864677429,0.4858695864677429,1.0,1.0,-2.9473743438720703,1.061464548110962,1.885909914970398,0.3984870910644531,0.8665992617607117,0.8665992617607117,0.0,248.5579528808593,249.0,37916.515625,0.0,2706.28125,1.0,281.2401733398437,283.8377990722656,291.2269897460937,293.6177978515625,293.1499938964844,293.1499938964844,281.54998779296875,35805.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907736599445343,1.0,0.0,0.0,3.4842188358306885,3.484241247177124,8.100357149487536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.4072265625,0.0,1355.044677734375,1895.4371337890625,0.0,3475.586669921875,0.8681925535202026,1.0,0.0,3.0,1.0,0.0
12221040,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.8701625466346741,0.5883730053901672,0.53288733959198,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.9990000128746032,1.0,0.8468665480613708,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.7115509510040283,0.3121934533119201,0.2229866981506347,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.6714724898338318,0.2637572288513183,0.2562649548053741,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.5157919526100159,0.1250789761543274,0.5957644581794739,285.2007751464844,284.95001220703125,298.6531982421875,288.2613220214844,297.7060546875,297.173583984375,285.2022399902344,1.0,0.6187016367912292,0.4858695864677429,0.4858695864677429,1.0,1.0,-2.9473743438720703,1.061464548110962,1.885909914970398,0.3984870910644531,0.8665992617607117,0.8665992617607117,0.0,248.5579528808593,249.0,37916.515625,0.0,2706.28125,1.0,281.2401733398437,283.8377990722656,291.2269897460937,293.6177978515625,293.1499938964844,293.1499938964844,281.54998779296875,35805.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907736599445343,1.0,0.0,0.0,3.4842188358306885,3.484241247177124,8.100357149487536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.4072265625,0.0,1355.044677734375,1895.4371337890625,0.0,3475.586669921875,0.8681925535202026,1.0,0.0,3.0,1.0,0.0
12221100,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436584472656,0.871575653553009,0.5896916389465332,0.5339453220367432,297.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447265625,0.9990000128746032,1.0,0.8444620966911316,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407592773437,0.7130882740020752,0.3134446740150451,0.2237916886806488,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395690917969,0.673189103603363,0.2650448679924011,0.2573976516723633,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.517503023147583,0.1259327977895736,0.5991796851158142,285.3424987792969,284.95001220703125,298.65008544921875,288.24981689453125,297.7095642089844,297.181640625,285.3515625,1.0,0.6189846992492676,0.4852267801761627,0.4852267801761627,1.0,1.0,-2.9521780014038086,1.0621591806411743,1.8900188207626345,0.3979772329330444,0.8705800175666809,0.8705800175666809,0.0,247.65000915527344,249.0,37179.45703125,0.0,2710.9228515625,1.0,281.4941101074219,284.0182189941406,291.1912536621094,293.4870910644531,293.1499938964844,293.1499938964844,281.54998779296875,35624.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007198214530945,1.0,0.0,0.0,3.4919495582580566,3.491971969604492,8.136342444231559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.28466796875,0.0,1361.650146484375,1895.4371337890625,0.0,3410.293212890625,0.8698126673698425,1.0,0.0,3.0,1.0,0.0
12221160,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.8727835416793823,0.591132402420044,0.5352206230163574,297.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.9990000128746032,1.0,0.8430060148239136,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964233398437,0.7144423127174377,0.3147739470005035,0.2246934622526168,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.6747449040412903,0.2664000988006592,0.2586403489112854,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945007324219,0.5191805958747864,0.1268719136714935,0.6031346917152405,285.3967590332031,284.95001220703125,298.6479187011719,288.23895263671875,297.7137756347656,297.190185546875,285.3984375,1.0,0.6196444630622864,0.4845932424068451,0.4845932424068451,1.0,1.0,-2.959289312362671,1.0637924671173096,1.8954969644546509,0.3979929983615875,0.8741485476493835,0.8741485476493835,0.0,247.2676544189453,252.0,37168.59765625,0.0,2722.64794921875,1.0,281.5404052734375,284.0729064941406,291.2058410644531,293.5482482910156,293.1499938964844,293.1499938964844,281.8500061035156,35474.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984010815620422,1.0,0.0,0.0,3.503137350082397,3.503159761428833,8.18856165096804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.63330078125,0.0,1372.061279296875,1895.4371337890625,0.0,3388.67529296875,0.8721489906311035,1.0,0.0,3.0,1.0,0.0
12221220,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970764160156,0.8745700120925903,0.5941314697265625,0.5378091335296631,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972595214844,0.9990000128746032,1.0,0.8419677019119263,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.596435546875,0.71666020154953,0.3175364732742309,0.2265669405460357,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5961608886719,0.6774192452430725,0.2692063152790069,0.2612259685993194,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941467285156,0.522355318069458,0.1288689970970153,0.6117975115776062,285.5968322753906,284.95001220703125,298.6466064453125,288.21942138671875,297.7231140136719,297.2068176269531,285.5982360839844,1.0,0.6218858957290649,0.4833261966705322,0.4833261966705322,1.0,1.0,-2.976921319961548,1.0684154033660889,1.908505916595459,0.3986378014087677,0.8843888640403748,0.8843888640403748,0.0,247.48536682128903,255.0,36517.2734375,0.0,2757.81494140625,1.0,281.8405456542969,284.3071594238281,291.18853759765625,293.4878234863281,293.1499938964844,293.1499938964844,282.1499938964844,35159.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894354104995728,1.0,0.0,0.0,3.533869504928589,3.5338921546936035,8.332863785653899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.939453125,0.0,1401.6746826171875,1895.4371337890625,0.0,3304.92724609375,0.8787606358528137,1.0,0.0,3.0,1.0,0.0
12221280,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970764160156,0.8745700120925903,0.5941314697265625,0.5378091335296631,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972595214844,0.9990000128746032,1.0,0.8419677019119263,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.596435546875,0.71666020154953,0.3175364732742309,0.2265669405460357,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5961608886719,0.6774192452430725,0.2692063152790069,0.2612259685993194,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941467285156,0.522355318069458,0.1288689970970153,0.6117975115776062,285.5968322753906,284.95001220703125,298.6466064453125,288.21942138671875,297.7231140136719,297.2068176269531,285.5982360839844,1.0,0.6218858957290649,0.4833261966705322,0.4833261966705322,1.0,1.0,-2.976921319961548,1.0684154033660889,1.908505916595459,0.3986378014087677,0.8843888640403748,0.8843888640403748,0.0,247.48536682128903,255.0,36517.2734375,0.0,2757.81494140625,1.0,281.8405456542969,284.3071594238281,291.18853759765625,293.4878234863281,293.1499938964844,293.1499938964844,282.1499938964844,35159.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894354104995728,1.0,0.0,0.0,3.533869504928589,3.5338921546936035,8.332863785653899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.939453125,0.0,1401.6746826171875,1895.4371337890625,0.0,3304.92724609375,0.8787606358528137,1.0,0.0,3.0,1.0,0.0
12221340,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028259277344,0.87556391954422,0.5965810418128967,0.5397963523864746,297.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80340576171875,0.9990000128746032,1.0,0.8422458171844482,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8012084960937,0.7180086970329285,0.3196615874767303,0.227974072098732,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.800537109375,0.679105281829834,0.2713260650634765,0.2631502151489258,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953491210937,0.5245111584663391,0.1303833574056625,0.6183760166168213,285.8021850585937,284.95001220703125,298.6482849121094,288.2076416015625,297.7308654785156,297.2188415527344,285.8073425292969,1.0,0.6240145564079285,0.4824396669864654,0.4824396669864654,1.0,1.0,-2.99155330657959,1.0725547075271606,1.9189987182617188,0.3994756042957306,0.8941655158996582,0.8941655158996582,0.0,248.1826171875,255.0,36053.9296875,0.0,2789.885009765625,1.0,282.1234741210937,284.531982421875,291.1609802246094,293.4005432128906,293.1499938964844,293.1499938964844,282.1499938964844,34905.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815878033638,1.0,0.0,0.0,3.5627121925354004,3.562735080718994,8.469440899716574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.52197265625,0.0,1430.21728515625,1895.4371337890625,0.0,3231.458740234375,0.8850342035293579,1.0,0.0,3.0,1.0,0.0
12221400,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262023925781,0.876043438911438,0.5976449251174927,0.5408072471618652,297.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.826416015625,0.9990000128746032,1.0,0.8424597382545471,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8256530761719,0.718618631362915,0.3205951452255249,0.2286403775215149,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.825439453125,0.6798612475395203,0.2722578942775726,0.2640431821346283,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236694335937,0.5254874229431152,0.1310593038797378,0.6214191317558289,285.82598876953125,284.95001220703125,298.6497497558594,288.2030944824219,297.73443603515625,297.2239685058594,285.82781982421875,1.0,0.6250503659248352,0.482059121131897,0.482059121131897,1.0,1.0,-2.9985573291778564,1.0746160745620728,1.923941254615784,0.3999639451503753,0.8979511260986328,0.8979511260986328,0.0,248.55416870117188,258.0,36126.58984375,0.0,2805.518798828125,1.0,282.1409912109375,284.5521240234375,291.17919921875,293.44927978515625,293.1499938964844,293.1499938964844,282.45001220703125,34839.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817256093025208,1.0,0.0,0.0,3.5765247344970703,3.576547861099243,8.535240567653091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.85302734375,0.0,1444.4384765625,1895.4371337890625,0.0,3232.750244140625,0.888049840927124,1.0,0.0,3.0,1.0,0.0
12221460,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539245605469,0.8774306774139404,0.6015720367431641,0.5442359447479248,297.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541076660156,0.9990000128746032,1.0,0.8438528180122375,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534362792969,0.7205054759979248,0.323918342590332,0.2309244275093078,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05322265625,0.6822524666786194,0.2755372524261474,0.2671049237251282,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05157470703125,0.5287058353424072,0.133431538939476,0.6319713592529297,286.0537414550781,284.95001220703125,298.6578369140625,288.1903076171875,297.7476501464844,297.2414245605469,286.0554504394531,1.0,0.6288841366767883,0.4805878698825836,0.4805878698825836,1.0,1.0,-3.0234615802764893,1.081676959991455,1.9417846202850344,0.4014232456684112,0.914551317691803,0.914551317691803,0.0,250.16552734375,261.0,35771.984375,0.0,2863.090576171875,1.0,282.4413146972656,284.79400634765625,291.1742858886719,293.4210510253906,293.1499938964844,293.1499938964844,282.1499938964844,34556.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756440281867981,1.0,0.0,0.0,3.629740715026856,3.629764080047608,8.791125196694338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.88623046875,0.0,1500.00634765625,1895.4371337890625,0.0,3175.74609375,0.8997557163238525,1.0,0.0,3.0,1.0,0.0
12221520,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539245605469,0.8774306774139404,0.6015720367431641,0.5442359447479248,297.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541076660156,0.9990000128746032,1.0,0.8438528180122375,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534362792969,0.7205054759979248,0.323918342590332,0.2309244275093078,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05322265625,0.6822524666786194,0.2755372524261474,0.2671049237251282,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05157470703125,0.5287058353424072,0.133431538939476,0.6319713592529297,286.0537414550781,284.95001220703125,298.6578369140625,288.1903076171875,297.7476501464844,297.2414245605469,286.0554504394531,1.0,0.6288841366767883,0.4805878698825836,0.4805878698825836,1.0,1.0,-3.0234615802764893,1.081676959991455,1.9417846202850344,0.4014232456684112,0.914551317691803,0.914551317691803,0.0,250.16552734375,261.0,35771.984375,0.0,2863.090576171875,1.0,282.4413146972656,284.79400634765625,291.1742858886719,293.4210510253906,293.1499938964844,293.1499938964844,282.1499938964844,34556.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756440281867981,1.0,0.0,0.0,3.629740715026856,3.629764080047608,8.791125196694338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.88623046875,0.0,1500.00634765625,1895.4371337890625,0.0,3175.74609375,0.8997557163238525,1.0,0.0,3.0,1.0,0.0
12221580,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442077636719,0.8769872784614563,0.6021985411643982,0.5458545088768005,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.843994140625,0.9990000128746032,1.0,0.847624659538269,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447570800781,0.7211786508560181,0.3258135318756103,0.2326467186212539,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.844970703125,0.6834506988525391,0.277747094631195,0.2696250677108764,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466491699219,0.5308605432510376,0.1351502686738968,0.6412011981010437,285.84442138671875,284.95001220703125,298.6714172363281,288.1814270019531,297.7535400390625,297.24468994140625,285.8427124023437,1.0,0.6329626441001892,0.4791166186332702,0.4791166186332702,1.0,1.0,-3.0461459159851074,1.0877515077590942,1.958394289016724,0.4025230407714844,0.924790620803833,0.924790620803833,0.0,252.7807464599609,264.0,36756.83203125,0.0,2922.167724609375,1.0,282.15777587890625,284.5494689941406,291.26275634765625,293.6479187011719,293.1499938964844,293.1499938964844,281.8500061035156,34691.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970178961753845,1.0,0.0,0.0,3.67936372756958,3.679387807846069,9.033140031533548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.49755859375,0.0,1556.21484375,1895.4371337890625,0.0,3375.771240234375,0.910941481590271,1.0,0.0,3.0,1.0,0.0
12221640,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442077636719,0.8769872784614563,0.6021985411643982,0.5458545088768005,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.843994140625,0.9990000128746032,1.0,0.847624659538269,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447570800781,0.7211786508560181,0.3258135318756103,0.2326467186212539,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.844970703125,0.6834506988525391,0.277747094631195,0.2696250677108764,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466491699219,0.5308605432510376,0.1351502686738968,0.6412011981010437,285.84442138671875,284.95001220703125,298.6714172363281,288.1814270019531,297.7535400390625,297.24468994140625,285.8427124023437,1.0,0.6329626441001892,0.4791166186332702,0.4791166186332702,1.0,1.0,-3.0461459159851074,1.0877515077590942,1.958394289016724,0.4025230407714844,0.924790620803833,0.924790620803833,0.0,252.7807464599609,264.0,36756.83203125,0.0,2922.167724609375,1.0,282.15777587890625,284.5494689941406,291.26275634765625,293.6479187011719,293.1499938964844,293.1499938964844,281.8500061035156,34691.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970178961753845,1.0,0.0,0.0,3.67936372756958,3.679387807846069,9.033140031533548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.49755859375,0.0,1556.21484375,1895.4371337890625,0.0,3375.771240234375,0.910941481590271,1.0,0.0,3.0,1.0,0.0
12221700,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6691589355469,0.875709593296051,0.6013531684875488,0.545513391494751,297.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679992675781,0.9990000128746032,1.0,0.85074782371521,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723022460937,0.7207638621330261,0.326161116361618,0.2330767214298248,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.67352294921875,0.6832733750343323,0.2783578634262085,0.2704212963581085,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6828918457031,0.5310423970222473,0.1355876624584198,0.6441065073013306,285.67041015625,284.95001220703125,298.680419921875,288.1785888671875,297.7538757324219,297.2411499023437,285.660400390625,1.0,0.6348793506622314,0.4783810079097748,0.4783810079097748,1.0,1.0,-3.0544612407684326,1.0895503759384155,1.964910864830017,0.4025056958198547,0.9279050827026368,0.9279050827026368,0.0,254.534423828125,264.0,37522.23828125,0.0,2948.15380859375,1.0,281.9001770019531,284.3445129394531,291.2924499511719,293.7937927246094,293.1499938964844,293.1499938964844,281.8500061035156,34821.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101884365081788,1.0,0.0,0.0,3.700925350189209,3.700949668884277,9.139321264228784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.125,0.0,1581.6265869140625,1895.4371337890625,0.0,3498.352783203125,0.9158285856246948,1.0,0.0,3.0,1.0,0.0
12221760,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.608154296875,0.8738482594490051,0.60003262758255,0.5445161461830139,297.7052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.9990000128746032,1.0,0.854553759098053,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087341308594,0.7199024558067322,0.3262103796005249,0.2332325875759124,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60894775390625,0.6826262474060059,0.2787049114704132,0.2709088027477264,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107177734375,0.5306110978126526,0.1357461214065551,0.6456950902938843,285.6083984375,284.95001220703125,298.69097900390625,288.1768493652344,297.75311279296875,297.2352294921875,285.6065368652344,1.0,0.6366483569145203,0.477568656206131,0.477568656206131,1.0,1.0,-3.0605249404907227,1.0902833938598633,1.97024154663086,0.4019218981266022,0.9316196441650392,0.9316196441650392,0.0,256.51531982421875,252.0,37662.9921875,0.0,2970.84912109375,1.0,281.85772705078125,284.28173828125,291.257080078125,293.7206726074219,293.1499938964844,293.1499938964844,281.54998779296875,34935.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168540835380554,1.0,0.0,0.0,3.7197015285491934,3.719726085662842,9.2322903810782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.68603515625,0.0,1603.986083984375,1895.4371337890625,0.0,3560.097900390625,0.9201529622077942,1.0,0.0,3.0,1.0,0.0
