time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221820,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.8731516599655151,0.596930980682373,0.5418640375137329,297.6736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948669433594,0.9990000128746032,1.0,0.8524032831192017,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.720317006111145,0.32587331533432,0.2330705821514129,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.6835444569587708,0.2789631485939026,0.2712495326995849,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978576660156,0.5310021638870239,0.1355064511299133,0.6452391743659973,285.3953552246094,284.95001220703125,298.71697998046875,288.1768493652344,297.7508239746094,297.22021484375,285.3931884765625,1.0,0.6348323822021484,0.4759440124034881,0.4759440124034881,1.0,1.0,-3.054445266723633,1.0843931436538696,1.9700520038604736,0.3976837992668152,0.935813844203949,0.935813844203949,0.0,255.30386352539065,255.0,38601.51171875,0.0,2952.131591796875,1.0,281.5575256347656,284.0217590332031,291.2348022460937,293.75787353515625,293.1499938964844,293.1499938964844,281.25,35194.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312608242034912,1.0,0.0,0.0,3.750345468521118,3.7503702640533447,9.3850331950307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.23974609375,0.0,1641.5040283203125,1895.4371337890625,0.0,3692.692626953125,0.927206575870514,1.0,0.0,3.0,1.0,0.0
12221880,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.8731516599655151,0.596930980682373,0.5418640375137329,297.6736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948669433594,0.9990000128746032,1.0,0.8524032831192017,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.720317006111145,0.32587331533432,0.2330705821514129,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.6835444569587708,0.2789631485939026,0.2712495326995849,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978576660156,0.5310021638870239,0.1355064511299133,0.6452391743659973,285.3953552246094,284.95001220703125,298.71697998046875,288.1768493652344,297.7508239746094,297.22021484375,285.3931884765625,1.0,0.6348323822021484,0.4759440124034881,0.4759440124034881,1.0,1.0,-3.054445266723633,1.0843931436538696,1.9700520038604736,0.3976837992668152,0.935813844203949,0.935813844203949,0.0,255.30386352539065,255.0,38601.51171875,0.0,2952.131591796875,1.0,281.5575256347656,284.0217590332031,291.2348022460937,293.75787353515625,293.1499938964844,293.1499938964844,281.25,35194.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312608242034912,1.0,0.0,0.0,3.750345468521118,3.7503702640533447,9.3850331950307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.23974609375,0.0,1641.5040283203125,1895.4371337890625,0.0,3692.692626953125,0.927206575870514,1.0,0.0,3.0,1.0,0.0
12221940,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.8710815906524658,0.5934203863143921,0.5388479828834534,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.9990000128746032,1.0,0.8536535501480103,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.7195836901664734,0.325182169675827,0.2326606065034866,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844482421875,0.6831908822059631,0.278865247964859,0.2712528109550476,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.5298951268196106,0.1348718553781509,0.6428711414337158,285.1839294433594,284.95001220703125,298.75,288.1817932128906,297.7502136230469,297.2041320800781,285.1821594238281,1.0,0.6346172094345093,0.4743193686008453,0.4743193686008453,1.0,1.0,-3.048976182937622,1.078777313232422,1.9701988697052,0.3931212425231933,0.9371780157089232,0.9371780157089232,0.0,255.6452789306641,243.0,39522.328125,0.0,2942.827392578125,1.0,281.25738525390625,283.765869140625,291.22283935546875,293.7978515625,293.1499938964844,293.1499938964844,280.95001220703125,35463.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421345591545104,1.0,0.0,0.0,3.770946979522705,3.770972013473511,9.488425121162436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.52880859375,0.0,1667.7918701171875,1895.4371337890625,0.0,3791.835693359375,0.932012975215912,1.0,0.0,3.0,1.0,0.0
12222000,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.8710815906524658,0.5934203863143921,0.5388479828834534,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.9990000128746032,1.0,0.8536535501480103,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.7195836901664734,0.325182169675827,0.2326606065034866,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844482421875,0.6831908822059631,0.278865247964859,0.2712528109550476,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.5298951268196106,0.1348718553781509,0.6428711414337158,285.1839294433594,284.95001220703125,298.75,288.1817932128906,297.7502136230469,297.2041320800781,285.1821594238281,1.0,0.6346172094345093,0.4743193686008453,0.4743193686008453,1.0,1.0,-3.048976182937622,1.078777313232422,1.9701988697052,0.3931212425231933,0.9371780157089232,0.9371780157089232,0.0,255.6452789306641,243.0,39522.328125,0.0,2942.827392578125,1.0,281.25738525390625,283.765869140625,291.22283935546875,293.7978515625,293.1499938964844,293.1499938964844,280.95001220703125,35463.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421345591545104,1.0,0.0,0.0,3.770946979522705,3.770972013473511,9.488425121162436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.52880859375,0.0,1667.7918701171875,1895.4371337890625,0.0,3791.835693359375,0.932012975215912,1.0,0.0,3.0,1.0,0.0
12222060,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8714057803153992,0.5895326733589172,0.5353757739067078,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9990000128746032,1.0,0.847214937210083,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7206029295921326,0.3241989016532898,0.2319440841674804,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.684665322303772,0.2784786224365234,0.2708418071269989,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.5300358533859253,0.1339368820190429,0.6384402513504028,284.9681701660156,284.95001220703125,298.7866516113281,288.1893310546875,297.751220703125,297.18817138671875,284.9659118652344,1.0,0.630064070224762,0.4732702374458313,0.4732702374458313,1.0,1.0,-3.03040099143982,1.069076657295227,1.9613243341445925,0.3877715468406677,0.9356570839881896,0.9356570839881896,0.0,251.9844665527344,246.0,40294.16796875,0.0,2886.38671875,1.0,280.9572448730469,283.5079650878906,291.2221069335937,293.8457336425781,293.1499938964844,293.1499938964844,280.6499938964844,35739.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514190554618835,1.0,0.0,0.0,3.781406164169312,3.781431436538696,9.541132612866932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.7890625,0.0,1682.3170166015625,1895.4371337890625,0.0,3875.7373046875,0.9345408082008362,1.0,0.0,3.0,1.0,0.0
12222120,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8714057803153992,0.5895326733589172,0.5353757739067078,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9990000128746032,1.0,0.847214937210083,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7206029295921326,0.3241989016532898,0.2319440841674804,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.684665322303772,0.2784786224365234,0.2708418071269989,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.5300358533859253,0.1339368820190429,0.6384402513504028,284.9681701660156,284.95001220703125,298.7866516113281,288.1893310546875,297.751220703125,297.18817138671875,284.9659118652344,1.0,0.630064070224762,0.4732702374458313,0.4732702374458313,1.0,1.0,-3.03040099143982,1.069076657295227,1.9613243341445925,0.3877715468406677,0.9356570839881896,0.9356570839881896,0.0,251.9844665527344,246.0,40294.16796875,0.0,2886.38671875,1.0,280.9572448730469,283.5079650878906,291.2221069335937,293.8457336425781,293.1499938964844,293.1499938964844,280.6499938964844,35739.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514190554618835,1.0,0.0,0.0,3.781406164169312,3.781431436538696,9.541132612866932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.7890625,0.0,1682.3170166015625,1895.4371337890625,0.0,3875.7373046875,0.9345408082008362,1.0,0.0,3.0,1.0,0.0
12222180,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.763427734375,0.8700350522994995,0.5853875875473022,0.5317060947418213,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.9990000128746032,1.0,0.8453582525253296,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.7203176617622375,0.3230508267879486,0.231144979596138,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.6847362518310547,0.2779354155063629,0.2703268826007843,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.5289207696914673,0.1329052001237869,0.6337355971336365,284.7636108398437,284.95001220703125,298.8233337402344,288.1968078613281,297.7528991699219,297.1732482910156,284.761962890625,1.0,0.6279531717300415,0.4722211062908172,0.4722211062908172,1.0,1.0,-3.016508340835572,1.0613269805908203,1.9551812410354608,0.3829024732112884,0.9314631223678588,0.9314631223678588,0.0,250.5799255371093,249.0,41214.31640625,0.0,2851.453369140625,1.0,280.6572265625,283.26513671875,291.2265625,293.9023742675781,293.1499938964844,293.1499938964844,280.3500061035156,36015.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600123167037964,1.0,0.0,0.0,3.781566619873047,3.781591892242432,9.54194206315151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.35693359375,0.0,1684.644775390625,1895.4371337890625,0.0,3952.695556640625,0.9347561597824096,1.0,0.0,3.0,1.0,0.0
12222240,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.763427734375,0.8700350522994995,0.5853875875473022,0.5317060947418213,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.9990000128746032,1.0,0.8453582525253296,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.7203176617622375,0.3230508267879486,0.231144979596138,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.6847362518310547,0.2779354155063629,0.2703268826007843,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.5289207696914673,0.1329052001237869,0.6337355971336365,284.7636108398437,284.95001220703125,298.8233337402344,288.1968078613281,297.7528991699219,297.1732482910156,284.761962890625,1.0,0.6279531717300415,0.4722211062908172,0.4722211062908172,1.0,1.0,-3.016508340835572,1.0613269805908203,1.9551812410354608,0.3829024732112884,0.9314631223678588,0.9314631223678588,0.0,250.5799255371093,249.0,41214.31640625,0.0,2851.453369140625,1.0,280.6572265625,283.26513671875,291.2265625,293.9023742675781,293.1499938964844,293.1499938964844,280.3500061035156,36015.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600123167037964,1.0,0.0,0.0,3.781566619873047,3.781591892242432,9.54194206315151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.35693359375,0.0,1684.644775390625,1895.4371337890625,0.0,3952.695556640625,0.9347561597824096,1.0,0.0,3.0,1.0,0.0
12222300,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159362792969,0.8688912391662598,0.583270788192749,0.5299139618873596,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.9990000128746032,1.0,0.8458199501037598,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.61846923828125,0.7198136448860168,0.3224437534809112,0.2307586818933487,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61944580078125,0.6843801736831665,0.2776301503181457,0.2700797617435455,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275634765625,0.5280227661132812,0.1323576867580413,0.6314182281494141,284.6169128417969,284.95001220703125,298.8416748046875,288.20050048828125,297.7540283203125,297.16619873046875,284.6085205078125,1.0,0.6273916959762573,0.4716965556144714,0.4716965556144714,1.0,1.0,-3.0113601684570312,1.0581648349761963,1.9531952142715447,0.3808405101299286,0.9278175234794616,0.9278175234794616,0.0,250.5819091796875,249.0,42120.38671875,0.0,2841.258056640625,1.0,280.3978881835937,283.0802001953125,291.2557067871094,294.03594970703125,293.1499938964844,293.1499938964844,280.3500061035156,36166.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668026566505432,1.0,0.0,0.0,3.777953624725342,3.7779791355133057,9.523718631498924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.96923828125,0.0,1681.523681640625,1895.4371337890625,0.0,4012.98828125,0.9340118765830994,1.0,0.0,3.0,1.0,0.0
12222360,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.8673794269561768,0.5810770988464355,0.5279409885406494,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9990000128746032,1.0,0.8470672965049744,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56793212890625,0.7190318703651428,0.3217788934707641,0.2303072065114975,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.6837373375892639,0.2772749066352844,0.2697652280330658,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694885253906,0.5268548130989075,0.1317525953054428,0.6288802027702332,284.5676574707031,284.95001220703125,298.8599853515625,288.2042236328125,297.7552185058594,297.15899658203125,284.5662536621094,1.0,0.6270592212677002,0.4713412821292877,0.4713412821292877,1.0,1.0,-3.0065150260925293,1.05545973777771,1.9510551691055296,0.3791774213314056,0.9247294664382936,0.9247294664382936,0.0,250.95266723632807,252.0,42163.7265625,0.0,2833.578125,1.0,280.3572082519531,283.0318603515625,291.23553466796875,293.9690246582031,293.1499938964844,293.1499938964844,280.04998779296875,36291.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689822196960448,1.0,0.0,0.0,3.771502733230591,3.771528005599976,9.491222385804576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.271484375,0.0,1674.849853515625,1895.4371337890625,0.0,4032.237548828125,0.9326754212379456,1.0,0.0,3.0,1.0,0.0
12222420,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.376708984375,0.8639523386955261,0.5766275525093079,0.5240851640701294,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3765563964844,0.9990000128746032,1.0,0.8509323596954346,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3771057128906,0.7170916795730591,0.3203780651092529,0.2294079214334488,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3772277832031,0.6820569038391113,0.2764945030212402,0.2691287994384765,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3785095214844,0.5240876078605652,0.130430981516838,0.6234882473945618,284.3768615722656,284.95001220703125,298.89666748046875,288.2115478515625,297.7578125,297.1448669433594,284.3756408691406,1.0,0.6269158720970154,0.4706307649612427,0.4706307649612427,1.0,1.0,-2.998197078704834,1.0506432056427002,1.9475538730621336,0.3761453628540039,0.91548752784729,0.91548752784729,0.0,252.3750915527344,255.0,43087.87109375,0.0,2824.455322265625,1.0,280.0573425292969,282.8052978515625,291.2436218261719,294.0348815917969,293.1499938964844,293.1499938964844,279.75,36579.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781125783920288,1.0,0.0,0.0,3.750805139541626,3.7508304119110094,9.387334785060376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.49609375,0.0,1652.69091796875,1895.4371337890625,0.0,4112.29541015625,0.9282187819480896,1.0,0.0,3.0,1.0,0.0
12222480,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.376708984375,0.8639523386955261,0.5766275525093079,0.5240851640701294,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3765563964844,0.9990000128746032,1.0,0.8509323596954346,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3771057128906,0.7170916795730591,0.3203780651092529,0.2294079214334488,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3772277832031,0.6820569038391113,0.2764945030212402,0.2691287994384765,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3785095214844,0.5240876078605652,0.130430981516838,0.6234882473945618,284.3768615722656,284.95001220703125,298.89666748046875,288.2115478515625,297.7578125,297.1448669433594,284.3756408691406,1.0,0.6269158720970154,0.4706307649612427,0.4706307649612427,1.0,1.0,-2.998197078704834,1.0506432056427002,1.9475538730621336,0.3761453628540039,0.91548752784729,0.91548752784729,0.0,252.3750915527344,255.0,43087.87109375,0.0,2824.455322265625,1.0,280.0573425292969,282.8052978515625,291.2436218261719,294.0348815917969,293.1499938964844,293.1499938964844,279.75,36579.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781125783920288,1.0,0.0,0.0,3.750805139541626,3.7508304119110094,9.387334785060376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.49609375,0.0,1652.69091796875,1895.4371337890625,0.0,4112.29541015625,0.9282187819480896,1.0,0.0,3.0,1.0,0.0
12222540,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8600174188613892,0.5720056891441345,0.520108163356781,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908569335937,0.9990000128746032,1.0,0.8562097549438477,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913146972656,0.7146763205528259,0.3188532888889313,0.2284408807754516,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1914367675781,0.6799125075340271,0.2756007611751556,0.2684095799922943,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925964355469,0.5207890868186951,0.1289345026016235,0.6174304485321045,284.1911315917969,284.95001220703125,298.9333190917969,288.2188415527344,297.7603454589844,297.1307678222656,284.1900939941406,1.0,0.6271990537643433,0.4699202477931976,0.4699202477931976,1.0,1.0,-2.990450859069824,1.0460543632507324,1.944396495819092,0.3732260465621948,0.9038049578666688,0.9038049578666688,0.0,254.47569274902344,243.0,43972.40234375,0.0,2819.945068359375,1.0,279.7575378417969,282.5856628417969,291.2499694824219,294.09716796875,293.1499938964844,293.1499938964844,279.45001220703125,36885.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870110750198364,1.0,0.0,0.0,3.71875524520874,3.718780040740967,9.22759397781192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.22314453125,0.0,1617.7657470703125,1895.4371337890625,0.0,4189.36279296875,0.9212393760681152,1.0,0.0,3.0,1.0,0.0
12222600,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8600174188613892,0.5720056891441345,0.520108163356781,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908569335937,0.9990000128746032,1.0,0.8562097549438477,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913146972656,0.7146763205528259,0.3188532888889313,0.2284408807754516,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1914367675781,0.6799125075340271,0.2756007611751556,0.2684095799922943,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925964355469,0.5207890868186951,0.1289345026016235,0.6174304485321045,284.1911315917969,284.95001220703125,298.9333190917969,288.2188415527344,297.7603454589844,297.1307678222656,284.1900939941406,1.0,0.6271990537643433,0.4699202477931976,0.4699202477931976,1.0,1.0,-2.990450859069824,1.0460543632507324,1.944396495819092,0.3732260465621948,0.9038049578666688,0.9038049578666688,0.0,254.47569274902344,243.0,43972.40234375,0.0,2819.945068359375,1.0,279.7575378417969,282.5856628417969,291.2499694824219,294.09716796875,293.1499938964844,293.1499938964844,279.45001220703125,36885.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870110750198364,1.0,0.0,0.0,3.71875524520874,3.718780040740967,9.22759397781192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.22314453125,0.0,1617.7657470703125,1895.4371337890625,0.0,4189.36279296875,0.9212393760681152,1.0,0.0,3.0,1.0,0.0
12222660,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0453491210937,0.8592237830162048,0.5695300698280334,0.517982542514801,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0443115234375,0.9990000128746032,1.0,0.8551054000854492,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0476989746094,0.7143996953964233,0.3180131912231445,0.2278769463300705,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0485534667969,0.6798079013824463,0.2750893831253052,0.2679472267627716,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0564880371094,0.5198133587837219,0.1280919462442398,0.6136969327926636,284.0462341308594,284.95001220703125,298.952392578125,288.2226257324219,297.761474609375,297.12353515625,284.0383605957031,1.0,0.6252999901771545,0.4694962203502655,0.4694962203502655,1.0,1.0,-2.980862617492676,1.041331171989441,1.9395314455032349,0.370807021856308,0.8961514830589294,0.8961514830589294,0.0,253.60205078125,243.0,44759.8984375,0.0,2796.68798828125,1.0,279.4961242675781,282.4058837890625,291.2760009765625,294.2230529785156,293.1499938964844,293.1499938964844,279.45001220703125,37074.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993699848651886,1.0,0.0,0.0,3.69734787940979,3.6973724365234375,9.12166058242292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.46630859375,0.0,1594.6273193359375,1895.4371337890625,0.0,4246.623046875,0.916539192199707,1.0,0.0,3.0,1.0,0.0
12222720,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0010986328125,0.8590261936187744,0.5671606063842773,0.5157890915870667,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009155273437,0.9990000128746032,1.0,0.8520801067352295,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.00152587890625,0.7145894765853882,0.3171860575675964,0.2272547036409378,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.001708984375,0.6801719665527344,0.2745727300643921,0.2674020230770111,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0032043457031,0.5192427635192871,0.1272828876972198,0.6098130345344543,284.00128173828125,284.95001220703125,298.9700012207031,288.22607421875,297.7624206542969,297.1169128417969,283.9997253417969,1.0,0.6227428913116455,0.4691048264503479,0.4691048264503479,1.0,1.0,-2.968522548675537,1.0355877876281738,1.9329346418380733,0.3678622245788574,0.8895850777626038,0.8895850777626038,0.0,251.7404022216797,246.0,44658.078125,0.0,2763.217041015625,1.0,279.4578552246094,282.3653259277344,291.25372314453125,294.149169921875,293.1499938964844,293.1499938964844,279.75,37226.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952167868614196,1.0,0.0,0.0,3.674110174179077,3.6741344928741455,9.00736210951436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.14599609375,0.0,1569.3968505859375,1895.4371337890625,0.0,4259.525390625,0.91148179769516,1.0,0.0,3.0,1.0,0.0
12222780,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802062988281,0.8580706119537354,0.5647845268249512,0.5129215121269226,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1804504394531,0.9990000128746032,1.0,0.8502193093299866,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796569824219,0.714472234249115,0.3167925179004669,0.2266449779272079,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1794738769531,0.6803221106529236,0.2745094001293182,0.2669839262962341,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1776428222656,0.5178156495094299,0.1263385117053985,0.6042026877403259,284.17999267578125,284.95001220703125,299.00665283203125,288.2332458496094,297.7702331542969,297.1116027832031,284.1818542480469,1.0,0.6206839084625244,0.4682894051074981,0.4682894051074981,1.0,1.0,-2.9548370838165283,1.0284422636032104,1.9263948202133176,0.3634831607341766,0.8807403445243835,0.8807403445243835,0.0,250.3455505371093,249.0,43359.71875,0.0,2729.77587890625,1.0,279.7421875,282.5938415527344,291.1727905273437,293.9164123535156,293.1499938964844,293.1499938964844,280.04998779296875,37191.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788556694984436,1.0,0.0,0.0,3.628850221633911,3.628874063491821,8.786812486505369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.47509765625,0.0,1518.6322021484375,1895.4371337890625,0.0,4118.7685546875,0.901392102241516,1.0,0.0,3.0,1.0,0.0
12222840,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802062988281,0.8580706119537354,0.5647845268249512,0.5129215121269226,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1804504394531,0.9990000128746032,1.0,0.8502193093299866,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796569824219,0.714472234249115,0.3167925179004669,0.2266449779272079,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1794738769531,0.6803221106529236,0.2745094001293182,0.2669839262962341,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1776428222656,0.5178156495094299,0.1263385117053985,0.6042026877403259,284.17999267578125,284.95001220703125,299.00665283203125,288.2332458496094,297.7702331542969,297.1116027832031,284.1818542480469,1.0,0.6206839084625244,0.4682894051074981,0.4682894051074981,1.0,1.0,-2.9548370838165283,1.0284422636032104,1.9263948202133176,0.3634831607341766,0.8807403445243835,0.8807403445243835,0.0,250.3455505371093,249.0,43359.71875,0.0,2729.77587890625,1.0,279.7421875,282.5938415527344,291.1727905273437,293.9164123535156,293.1499938964844,293.1499938964844,280.04998779296875,37191.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788556694984436,1.0,0.0,0.0,3.628850221633911,3.628874063491821,8.786812486505369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.47509765625,0.0,1518.6322021484375,1895.4371337890625,0.0,4118.7685546875,0.901392102241516,1.0,0.0,3.0,1.0,0.0
12222900,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282165527344,0.8578945398330688,0.5643511414527893,0.5122919678688049,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3294372558594,0.9990000128746032,1.0,0.8497072458267212,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.32550048828125,0.7147031426429749,0.3171010017395019,0.2267319858074188,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32452392578125,0.6806593537330627,0.2748847901821136,0.2671955227851867,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3152770996094,0.5175944566726685,0.1262485235929489,0.6031754612922668,284.3271789550781,284.95001220703125,299.0249938964844,288.23681640625,297.7769470214844,297.113037109375,284.3363342285156,1.0,0.6202949285507202,0.4678817093372345,0.4678817093372345,1.0,1.0,-2.9525837898254395,1.0266873836517334,1.9258962869644165,0.3621691763401031,0.8780121207237244,0.8780121207237244,0.0,250.02198791503903,249.0,42352.9765625,0.0,2723.826171875,1.0,279.9979553222656,282.7831115722656,291.1405639648437,293.7591552734375,293.1499938964844,293.1499938964844,280.04998779296875,37099.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967342972755432,1.0,0.0,0.0,3.608331918716431,3.608355760574341,8.687728723089094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.30078125,0.0,1495.4342041015625,1895.4371337890625,0.0,4017.764892578125,0.8967987298965454,1.0,0.0,3.0,1.0,0.0
12222960,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.385986328125,0.8579264879226685,0.5642222762107849,0.512109100818634,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38629150390625,0.9990000128746032,1.0,0.8493074178695679,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3853454589844,0.7151433825492859,0.3176563382148742,0.2270528823137283,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3851318359375,0.6811999678611755,0.2754711508750915,0.2676669955253601,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829650878906,0.5177316665649414,0.1263845562934875,0.6033029556274414,284.3857421875,284.95001220703125,299.0433349609375,288.2403564453125,297.7853698730469,297.1167297363281,284.38800048828125,1.0,0.6202945709228516,0.4676083624362945,0.4676083624362945,1.0,1.0,-2.95298433303833,1.0262516736984253,1.9267326593399048,0.3616003394126892,0.8748812079429626,0.8748812079429626,0.0,249.8535919189453,252.0,42192.49609375,0.0,2723.754638671875,1.0,280.04150390625,282.84576416015625,291.1669311523437,293.8168640136719,293.1499938964844,293.1499938964844,280.3500061035156,37013.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608254432678224,1.0,0.0,0.0,3.5902328491210938,3.590256452560425,8.60079410358594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.5517578125,0.0,1475.14404296875,1895.4371337890625,0.0,3959.9404296875,0.8926711678504944,1.0,0.0,3.0,1.0,0.0
12223020,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59503173828125,0.8578914999961853,0.5643900036811829,0.5121268630027771,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953674316406,0.9990000128746032,1.0,0.849442720413208,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5943908691406,0.716079592704773,0.3191569745540619,0.2280054539442062,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5941467285156,0.6823717355728149,0.2770176827907562,0.2690064311027527,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918884277344,0.5185464024543762,0.1270953565835952,0.6058408617973328,284.59478759765625,284.95001220703125,299.0799865722656,288.2474060058594,297.8047790527344,297.1278381347656,284.59716796875,1.0,0.6212244629859924,0.4670616686344147,0.4670616686344147,1.0,1.0,-2.958967447280884,1.027464747428894,1.9315026998519893,0.3614593744277954,0.8718329071998596,0.8718329071998596,0.0,250.1463928222656,255.0,41145.078125,0.0,2736.75,1.0,280.3410949707031,283.0979309082031,291.1839294433594,293.7632751464844,293.1499938964844,293.1499938964844,280.6499938964844,36756.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453696608543396,1.0,0.0,0.0,3.561120748519897,3.5611441135406494,8.461876745968766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.95751953125,0.0,1442.0369873046875,1895.4371337890625,0.0,3821.154296875,0.8860094547271729,1.0,0.0,3.0,1.0,0.0
12223080,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59503173828125,0.8578914999961853,0.5643900036811829,0.5121268630027771,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953674316406,0.9990000128746032,1.0,0.849442720413208,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5943908691406,0.716079592704773,0.3191569745540619,0.2280054539442062,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5941467285156,0.6823717355728149,0.2770176827907562,0.2690064311027527,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918884277344,0.5185464024543762,0.1270953565835952,0.6058408617973328,284.59478759765625,284.95001220703125,299.0799865722656,288.2474060058594,297.8047790527344,297.1278381347656,284.59716796875,1.0,0.6212244629859924,0.4670616686344147,0.4670616686344147,1.0,1.0,-2.958967447280884,1.027464747428894,1.9315026998519893,0.3614593744277954,0.8718329071998596,0.8718329071998596,0.0,250.1463928222656,255.0,41145.078125,0.0,2736.75,1.0,280.3410949707031,283.0979309082031,291.1839294433594,293.7632751464844,293.1499938964844,293.1499938964844,280.6499938964844,36756.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453696608543396,1.0,0.0,0.0,3.561120748519897,3.5611441135406494,8.461876745968766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.95751953125,0.0,1442.0369873046875,1895.4371337890625,0.0,3821.154296875,0.8860094547271729,1.0,0.0,3.0,1.0,0.0
12223140,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8577432632446289,0.5649725198745728,0.512578547000885,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,1.0,0.8506399393081665,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033447265625,0.7170217037200928,0.3210205137729645,0.2292594909667968,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.6835974454879761,0.2789256870746612,0.270747423171997,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.5198403000831604,0.128220334649086,0.6105732321739197,284.80377197265625,284.95001220703125,299.1166687011719,288.25439453125,297.8261108398437,297.14166259765625,284.8062744140625,1.0,0.6231314539909363,0.4665150046348572,0.4665150046348572,1.0,1.0,-2.970233678817749,1.03075909614563,1.9394745826721191,0.3622839152812958,0.8715664744377136,0.8715664744377136,0.0,251.13180541992188,258.0,40197.59765625,0.0,2763.52294921875,1.0,280.640869140625,283.3476257324219,291.20184326171875,293.7211303710937,293.1499938964844,293.1499938964844,280.95001220703125,36452.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322416186332704,1.0,0.0,0.0,3.543324708938598,3.5433478355407715,8.377515428037441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.91162109375,0.0,1420.9842529296875,1895.4371337890625,0.0,3701.671142578125,0.881829023361206,1.0,0.0,3.0,1.0,0.0
12223200,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8577432632446289,0.5649725198745728,0.512578547000885,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,1.0,0.8506399393081665,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033447265625,0.7170217037200928,0.3210205137729645,0.2292594909667968,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.6835974454879761,0.2789256870746612,0.270747423171997,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.5198403000831604,0.128220334649086,0.6105732321739197,284.80377197265625,284.95001220703125,299.1166687011719,288.25439453125,297.8261108398437,297.14166259765625,284.8062744140625,1.0,0.6231314539909363,0.4665150046348572,0.4665150046348572,1.0,1.0,-2.970233678817749,1.03075909614563,1.9394745826721191,0.3622839152812958,0.8715664744377136,0.8715664744377136,0.0,251.13180541992188,258.0,40197.59765625,0.0,2763.52294921875,1.0,280.640869140625,283.3476257324219,291.20184326171875,293.7211303710937,293.1499938964844,293.1499938964844,280.95001220703125,36452.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322416186332704,1.0,0.0,0.0,3.543324708938598,3.5433478355407715,8.377515428037441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.91162109375,0.0,1420.9842529296875,1895.4371337890625,0.0,3701.671142578125,0.881829023361206,1.0,0.0,3.0,1.0,0.0
12223260,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8575166463851929,0.565941572189331,0.5133837461471558,297.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,1.0,0.8526633381843567,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7179474234580994,0.3231742084026336,0.2307321429252624,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6848410964012146,0.2811156809329986,0.272780179977417,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.5214195251464844,0.1296307742595672,0.6167641282081604,285.0199584960937,284.95001220703125,299.1533203125,288.2613220214844,297.8475952148437,297.1565856933594,285.0223083496094,1.0,0.6257558465003967,0.4654698967933655,0.4654698967933655,1.0,1.0,-2.985285758972168,1.0344971418380735,1.950788736343384,0.3627315461635589,0.8742475509643555,0.8742475509643555,0.0,252.64572143554688,261.0,39479.8671875,0.0,2800.5615234375,1.0,280.9407653808594,283.603271484375,291.2195739746094,293.6923217773437,293.1499938964844,293.1499938964844,281.25,36115.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921178936958313,1.0,0.0,0.0,3.5381267070770264,3.53814959526062,8.352952818313497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.2373046875,0.0,1413.0699462890625,1895.4371337890625,0.0,3600.034423828125,0.8804242014884949,1.0,0.0,3.0,1.0,0.0
12223320,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8575166463851929,0.565941572189331,0.5133837461471558,297.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,1.0,0.8526633381843567,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7179474234580994,0.3231742084026336,0.2307321429252624,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6848410964012146,0.2811156809329986,0.272780179977417,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.5214195251464844,0.1296307742595672,0.6167641282081604,285.0199584960937,284.95001220703125,299.1533203125,288.2613220214844,297.8475952148437,297.1565856933594,285.0223083496094,1.0,0.6257558465003967,0.4654698967933655,0.4654698967933655,1.0,1.0,-2.985285758972168,1.0344971418380735,1.950788736343384,0.3627315461635589,0.8742475509643555,0.8742475509643555,0.0,252.64572143554688,261.0,39479.8671875,0.0,2800.5615234375,1.0,280.9407653808594,283.603271484375,291.2195739746094,293.6923217773437,293.1499938964844,293.1499938964844,281.25,36115.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921178936958313,1.0,0.0,0.0,3.5381267070770264,3.53814959526062,8.352952818313497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.2373046875,0.0,1413.0699462890625,1895.4371337890625,0.0,3600.034423828125,0.8804242014884949,1.0,0.0,3.0,1.0,0.0
12223380,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322998046875,0.8572717308998108,0.5672370791435242,0.5145042538642883,297.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325744628906,0.9990000128746032,1.0,0.8552697896957397,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.718882143497467,0.3255584239959717,0.2323848754167556,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.68611741065979,0.2835274040699005,0.2750478386878967,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294311523437,0.5232099294662476,0.131251722574234,0.6240308880805969,285.2320556640625,284.95001220703125,299.19000244140625,288.2681884765625,297.8692321777344,297.1717224121094,285.2342529296875,1.0,0.6289129853248596,0.4644247889518738,0.4644247889518738,1.0,1.0,-3.003211259841919,1.039305329322815,1.963905930519104,0.3635916709899902,0.8797301650047302,0.8797301650047302,0.0,254.5440673828125,249.0,38809.8359375,0.0,2845.562255859375,1.0,281.2407531738281,283.8527526855469,291.2348327636719,293.6665954589844,293.1499938964844,293.1499938964844,281.54998779296875,35774.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118404984474182,1.0,0.0,0.0,3.5457587242126465,3.54578161239624,8.389028494093509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.3896484375,0.0,1418.61767578125,1895.4371337890625,0.0,3513.6767578125,0.8818713426589966,1.0,0.0,3.0,1.0,0.0
12223440,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322998046875,0.8572717308998108,0.5672370791435242,0.5145042538642883,297.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325744628906,0.9990000128746032,1.0,0.8552697896957397,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.718882143497467,0.3255584239959717,0.2323848754167556,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.68611741065979,0.2835274040699005,0.2750478386878967,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294311523437,0.5232099294662476,0.131251722574234,0.6240308880805969,285.2320556640625,284.95001220703125,299.19000244140625,288.2681884765625,297.8692321777344,297.1717224121094,285.2342529296875,1.0,0.6289129853248596,0.4644247889518738,0.4644247889518738,1.0,1.0,-3.003211259841919,1.039305329322815,1.963905930519104,0.3635916709899902,0.8797301650047302,0.8797301650047302,0.0,254.5440673828125,249.0,38809.8359375,0.0,2845.562255859375,1.0,281.2407531738281,283.8527526855469,291.2348327636719,293.6665954589844,293.1499938964844,293.1499938964844,281.54998779296875,35774.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118404984474182,1.0,0.0,0.0,3.5457587242126465,3.54578161239624,8.389028494093509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.3896484375,0.0,1418.61767578125,1895.4371337890625,0.0,3513.6767578125,0.8818713426589966,1.0,0.0,3.0,1.0,0.0
12223500,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804626464844,0.8583574295043945,0.5679540038108826,0.5150251388549805,297.6679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816833496094,0.9990000128746032,1.0,0.8528375029563904,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.7203114628791809,0.3267929255962372,0.2331836521625518,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770751953125,0.6877939701080322,0.2847757637500763,0.2761503756046295,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684387207031,0.5249806642532349,0.1321039944887161,0.6275574564933777,285.3795166015625,284.95001220703125,299.2083435058594,288.2715759277344,297.8796691894531,297.178955078125,285.3883056640625,1.0,0.6285936832427979,0.4639022350311279,0.4639022350311279,1.0,1.0,-3.007453441619873,1.0398207902908323,1.967632532119751,0.3633624017238617,0.884023904800415,0.884023904800415,0.0,253.61090087890625,249.0,38081.8515625,0.0,2849.1748046875,1.0,281.49591064453125,284.0369567871094,291.2157287597656,293.55621337890625,293.1499938964844,293.1499938964844,281.54998779296875,35593.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051758646965028,1.0,0.0,0.0,3.554064989089966,3.5540881156921387,8.428378350799903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.53759765625,0.0,1426.07373046875,1895.4371337890625,0.0,3451.781494140625,0.8836261034011841,1.0,0.0,3.0,1.0,0.0
12223560,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.431396484375,0.8603508472442627,0.568769633769989,0.5156961679458618,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315795898437,0.9990000128746032,1.0,0.8479488492012024,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309997558594,0.7224267721176147,0.3280922472476959,0.2340248674154281,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43084716796875,0.6902178525924683,0.2860819697380066,0.2772911787033081,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294128417969,0.5274072289466858,0.1330294758081436,0.6311774849891663,285.4312438964844,284.95001220703125,299.2266540527344,288.27496337890625,297.89013671875,297.1865234375,285.4325866699219,1.0,0.6275071501731873,0.4632951319217682,0.4632951319217682,1.0,1.0,-3.009122133255005,1.0391573905944824,1.969964623451233,0.3623833060264587,0.8877980709075928,0.8877980709075928,0.0,251.45632934570312,252.0,38043.5078125,0.0,2841.4287109375,1.0,281.541015625,284.0882873535156,291.2450866699219,293.6341857910156,293.1499938964844,293.1499938964844,281.8500061035156,35451.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032227993011476,1.0,0.0,0.0,3.565584182739258,3.5656073093414307,8.483102078571392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.24462890625,0.0,1437.256103515625,1895.4371337890625,0.0,3433.606689453125,0.8860527276992798,1.0,0.0,3.0,1.0,0.0
12223620,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64801025390625,0.8625401854515076,0.5706754922866821,0.5172135233879089,297.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482849121094,0.9990000128746032,1.0,0.8439276814460754,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.7252480387687683,0.3308794498443603,0.2358535826206207,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473083496094,0.6935893893241882,0.2888702750205993,0.2797774970531463,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455383300781,0.5313352942466736,0.1351194679737091,0.6398101449012756,285.6477966308594,284.95001220703125,299.2633361816406,288.2817077636719,297.911865234375,297.2025146484375,285.6496887207031,1.0,0.6285191178321838,0.4620809257030487,0.4620809257030487,1.0,1.0,-3.021660327911377,1.041440486907959,1.980219841003418,0.3616132438182831,0.898851752281189,0.898851752281189,0.0,250.12071228027344,255.0,37489.8515625,0.0,2859.487548828125,1.0,281.84112548828125,284.3290100097656,291.2534484863281,293.60418701171875,293.1499938964844,293.1499938964844,282.1499938964844,35136.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946581482887268,1.0,0.0,0.0,3.59700345993042,3.5970265865325928,8.633263064439234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.515625,0.0,1468.6358642578125,1895.4371337890625,0.0,3353.741455078125,0.8928446173667908,1.0,0.0,3.0,1.0,0.0
