time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223680,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64801025390625,0.8625401854515076,0.5706754922866821,0.5172135233879089,297.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482849121094,0.9990000128746032,1.0,0.8439276814460754,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.7252480387687683,0.3308794498443603,0.2358535826206207,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473083496094,0.6935893893241882,0.2888702750205993,0.2797774970531463,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455383300781,0.5313352942466736,0.1351194679737091,0.6398101449012756,285.6477966308594,284.95001220703125,299.2633361816406,288.2817077636719,297.911865234375,297.2025146484375,285.6496887207031,1.0,0.6285191178321838,0.4620809257030487,0.4620809257030487,1.0,1.0,-3.021660327911377,1.041440486907959,1.980219841003418,0.3616132438182831,0.898851752281189,0.898851752281189,0.0,250.12071228027344,255.0,37489.8515625,0.0,2859.487548828125,1.0,281.84112548828125,284.3290100097656,291.2534484863281,293.60418701171875,293.1499938964844,293.1499938964844,282.1499938964844,35136.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946581482887268,1.0,0.0,0.0,3.59700345993042,3.5970265865325928,8.633263064439234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.515625,0.0,1468.6358642578125,1895.4371337890625,0.0,3353.741455078125,0.8928446173667908,1.0,0.0,3.0,1.0,0.0
12223740,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.8641244769096375,0.5730952024459839,0.5192316770553589,297.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.9990000128746032,1.0,0.8425464630126953,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.7275938391685486,0.3339884877204895,0.2379408180713653,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769836425781,0.6964583992958069,0.2919429838657379,0.2825798392295837,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87530517578125,0.5351490378379822,0.1374963968992233,0.6500473022460938,285.87744140625,284.95001220703125,299.29998779296875,288.28839111328125,297.93463134765625,297.2198791503906,285.87921142578125,1.0,0.6308767795562744,0.4608666896820068,0.4608666896820068,1.0,1.0,-3.040604591369629,1.0461978912353516,1.994406700134277,0.3619183599948883,0.9131167531013488,0.9131167531013488,0.0,250.24075317382807,258.0,37089.671875,0.0,2898.039794921875,1.0,282.1414489746094,284.57403564453125,291.2668762207031,293.5904846191406,293.1499938964844,293.1499938964844,281.8500061035156,34835.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874173164367676,1.0,0.0,0.0,3.6397452354431152,3.6397688388824463,8.839653560244187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.4697265625,0.0,1513.100341796875,1895.4371337890625,0.0,3286.04638671875,0.9021958112716676,1.0,0.0,3.0,1.0,0.0
12223800,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.8641244769096375,0.5730952024459839,0.5192316770553589,297.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.9990000128746032,1.0,0.8425464630126953,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.7275938391685486,0.3339884877204895,0.2379408180713653,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769836425781,0.6964583992958069,0.2919429838657379,0.2825798392295837,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87530517578125,0.5351490378379822,0.1374963968992233,0.6500473022460938,285.87744140625,284.95001220703125,299.29998779296875,288.28839111328125,297.93463134765625,297.2198791503906,285.87921142578125,1.0,0.6308767795562744,0.4608666896820068,0.4608666896820068,1.0,1.0,-3.040604591369629,1.0461978912353516,1.994406700134277,0.3619183599948883,0.9131167531013488,0.9131167531013488,0.0,250.24075317382807,258.0,37089.671875,0.0,2898.039794921875,1.0,282.1414489746094,284.57403564453125,291.2668762207031,293.5904846191406,293.1499938964844,293.1499938964844,281.8500061035156,34835.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874173164367676,1.0,0.0,0.0,3.6397452354431152,3.6397688388824463,8.839653560244187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.4697265625,0.0,1513.100341796875,1895.4371337890625,0.0,3286.04638671875,0.9021958112716676,1.0,0.0,3.0,1.0,0.0
12223860,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7065124511719,0.8643684387207031,0.5731670260429382,0.51999831199646,297.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.9990000128746032,1.0,0.8430739641189575,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70831298828125,0.7285114526748657,0.3352226912975311,0.2390647828578949,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089538574219,0.6976773738861084,0.2933194935321808,0.2841520309448242,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152709960937,0.537071943283081,0.1386859565973281,0.6561596393585205,285.7071838378906,284.95001220703125,299.3219909667969,288.2923583984375,297.9457092285156,297.2263488769531,285.7007751464844,1.0,0.6327112913131714,0.4601599276065826,0.4601599276065826,1.0,1.0,-3.052753448486328,1.0493786334991455,2.0033748149871826,0.3622973561286926,0.917622685432434,0.917622685432434,0.0,250.9601593017578,258.0,37922.80078125,0.0,2926.30322265625,1.0,281.8836669921875,284.37115478515625,291.3687438964844,293.8407592773437,293.1499938964844,293.1499938964844,281.8500061035156,34905.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012989401817322,1.0,0.0,0.0,3.664606809616089,3.664630889892578,8.960826676229772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.75341796875,0.0,1541.2591552734375,1895.4371337890625,0.0,3415.689453125,0.9077602624893188,1.0,0.0,3.0,1.0,0.0
12223920,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712341308594,0.8636881113052368,0.5725162029266357,0.519659161567688,297.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6710205078125,0.9990000128746032,1.0,0.8445236682891846,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.7285226583480835,0.3356548547744751,0.239487811923027,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718444824219,0.6978703141212463,0.2939227521419525,0.2848623991012573,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6733703613281,0.5377207398414612,0.1392284929752349,0.6592186689376831,285.67138671875,284.95001220703125,299.336669921875,288.2950134277344,297.9512634277344,297.2279052734375,285.6698608398437,1.0,0.6339548230171204,0.4596887826919555,0.4596887826919555,1.0,1.0,-3.059131383895874,1.050819754600525,2.0083117485046387,0.3622476458549499,0.9210666418075562,0.9210666418075562,0.0,251.86691284179688,261.0,38056.6171875,0.0,2943.97705078125,1.0,281.85772705078125,284.3333740234375,291.3697204589844,293.83135986328125,293.1499938964844,293.1499938964844,281.54998779296875,34950.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073961973190308,1.0,0.0,0.0,3.679699659347534,3.679723739624024,9.0347890591147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.46337890625,0.0,1558.544189453125,1895.4371337890625,0.0,3472.423828125,0.9111966490745544,1.0,0.0,3.0,1.0,0.0
12223980,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.451904296875,0.860534131526947,0.5695374608039856,0.5174877643585205,297.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516906738281,0.9990000128746032,1.0,0.8503451943397522,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45233154296875,0.7273617386817932,0.3358290195465088,0.2398951053619384,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45245361328125,0.6970699429512024,0.2946517467498779,0.2859007120132446,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538879394531,0.5376536846160889,0.1398116648197174,0.6635617017745972,285.4520568847656,284.95001220703125,299.3733215332031,288.30157470703125,297.9598083496094,297.2240600585937,285.4505920410156,1.0,0.6369503736495972,0.4585108458995819,0.4585108458995819,1.0,1.0,-3.070485115051269,1.0526114702224731,2.017873764038086,0.3612816929817199,0.9259046316146852,0.9259046316146852,0.0,254.9506072998047,264.0,39042.27734375,0.0,2983.295166015625,1.0,281.557861328125,284.0757141113281,291.3777770996094,293.92120361328125,293.1499938964844,293.1499938964844,281.25,35166.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263010621070862,1.0,0.0,0.0,3.711300849914551,3.7113254070281982,9.190637229039568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.65771484375,0.0,1596.10400390625,1895.4371337890625,0.0,3647.19091796875,0.918425977230072,1.0,0.0,3.0,1.0,0.0
12224040,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.451904296875,0.860534131526947,0.5695374608039856,0.5174877643585205,297.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516906738281,0.9990000128746032,1.0,0.8503451943397522,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45233154296875,0.7273617386817932,0.3358290195465088,0.2398951053619384,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45245361328125,0.6970699429512024,0.2946517467498779,0.2859007120132446,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538879394531,0.5376536846160889,0.1398116648197174,0.6635617017745972,285.4520568847656,284.95001220703125,299.3733215332031,288.30157470703125,297.9598083496094,297.2240600585937,285.4505920410156,1.0,0.6369503736495972,0.4585108458995819,0.4585108458995819,1.0,1.0,-3.070485115051269,1.0526114702224731,2.017873764038086,0.3612816929817199,0.9259046316146852,0.9259046316146852,0.0,254.9506072998047,264.0,39042.27734375,0.0,2983.295166015625,1.0,281.557861328125,284.0757141113281,291.3777770996094,293.92120361328125,293.1499938964844,293.1499938964844,281.25,35166.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263010621070862,1.0,0.0,0.0,3.711300849914551,3.7113254070281982,9.190637229039568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.65771484375,0.0,1596.10400390625,1895.4371337890625,0.0,3647.19091796875,0.918425977230072,1.0,0.0,3.0,1.0,0.0
12224100,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.8585947155952454,0.5677723288536072,0.5160996317863464,297.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.9990000128746032,1.0,0.8538976907730103,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041687011719,0.7264237999916077,0.3356542289257049,0.2398928105831146,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049621582031,0.6962645649909973,0.2947679460048675,0.2861626744270324,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128662109375,0.5369537472724915,0.1397864520549774,0.6642279624938965,285.3027038574219,284.95001220703125,299.39166259765625,288.3048095703125,297.9620056152344,297.2191162109375,285.29425048828125,1.0,0.6383323073387146,0.4579218924045563,0.4579218924045563,1.0,1.0,-3.074202537536621,1.0527360439300537,2.0214662551879883,0.3604338765144348,0.9268069863319396,0.9268069863319396,0.0,256.71197509765625,264.0,39954.4921875,0.0,3000.16943359375,1.0,281.29949951171875,283.8828430175781,291.397705078125,294.049560546875,293.1499938964844,293.1499938964844,281.25,35296.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364286065101624,1.0,0.0,0.0,3.723977565765381,3.724002122879028,9.253528787667164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.88134765625,0.0,1611.6661376953125,1895.4371337890625,0.0,3739.92138671875,0.9213253259658812,1.0,0.0,3.0,1.0,0.0
12224160,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25079345703125,0.8564183712005615,0.5658727288246155,0.5144598484039307,297.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505798339844,0.9990000128746032,1.0,0.8578030467033386,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.7252597808837891,0.3353316187858581,0.2397438585758209,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513122558594,0.6952087879180908,0.2947424650192261,0.2862472534179687,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.5358604788780212,0.1395747661590576,0.663964569568634,285.2509155273437,284.95001220703125,299.4100036621094,288.3080444335937,297.9630126953125,297.2125549316406,285.2494506835937,1.0,0.6396077871322632,0.4572990238666534,0.4572990238666534,1.0,1.0,-3.076534032821656,1.0522445440292358,2.024289608001709,0.3592739105224609,0.9282488226890564,0.9282488226890564,0.0,258.5857849121094,252.0,40095.62890625,0.0,3014.8115234375,1.0,281.2575378417969,283.8272705078125,291.3671875,293.9772033691406,293.1499938964844,293.1499938964844,280.95001220703125,35404.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408913254737854,1.0,0.0,0.0,3.734104633331299,3.734129428863525,9.303926162829156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.3212890625,0.0,1624.2073974609375,1895.4371337890625,0.0,3780.546142578125,0.9237006902694702,1.0,0.0,3.0,1.0,0.0
12224220,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8552320003509521,0.5618153214454651,0.5109043121337891,297.71337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,1.0,0.8554995059967041,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7252960801124573,0.3344024419784546,0.2391386926174163,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.6956431865692139,0.294400691986084,0.2859803140163421,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.5353809595108032,0.1387770324945449,0.6607381105422974,285.0405578613281,284.95001220703125,299.4466552734375,288.3144836425781,297.9627685546875,297.1969299316406,285.0384216308594,1.0,0.6369410753250122,0.4560532569885254,0.4560532569885254,1.0,1.0,-3.0645878314971924,1.0447708368301392,2.0198171138763428,0.3544086813926697,0.9277371168136596,0.9277371168136596,0.0,257.044677734375,240.0,40945.24609375,0.0,2982.172607421875,1.0,280.95751953125,283.5729675292969,291.3591003417969,294.024658203125,293.1499938964844,293.1499938964844,280.6499938964844,35664.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525308609008788,1.0,0.0,0.0,3.74731969833374,3.747344493865967,9.369895792588068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.92578125,0.0,1641.5858154296875,1895.4371337890625,0.0,3885.7333984375,0.9268366694450378,1.0,0.0,3.0,1.0,0.0
12224280,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8552320003509521,0.5618153214454651,0.5109043121337891,297.71337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,1.0,0.8554995059967041,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7252960801124573,0.3344024419784546,0.2391386926174163,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.6956431865692139,0.294400691986084,0.2859803140163421,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.5353809595108032,0.1387770324945449,0.6607381105422974,285.0405578613281,284.95001220703125,299.4466552734375,288.3144836425781,297.9627685546875,297.1969299316406,285.0384216308594,1.0,0.6369410753250122,0.4560532569885254,0.4560532569885254,1.0,1.0,-3.0645878314971924,1.0447708368301392,2.0198171138763428,0.3544086813926697,0.9277371168136596,0.9277371168136596,0.0,257.044677734375,240.0,40945.24609375,0.0,2982.172607421875,1.0,280.95751953125,283.5729675292969,291.3591003417969,294.024658203125,293.1499938964844,293.1499938964844,280.6499938964844,35664.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525308609008788,1.0,0.0,0.0,3.74731969833374,3.747344493865967,9.369895792588068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.92578125,0.0,1641.5858154296875,1895.4371337890625,0.0,3885.7333984375,0.9268366694450378,1.0,0.0,3.0,1.0,0.0
12224340,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.8561006188392639,0.5574038028717041,0.5068997740745544,297.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.9990000128746032,1.0,0.8461579084396362,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7268846035003662,0.3331654667854309,0.2382068485021591,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.6977538466453552,0.2937655746936798,0.2852793633937835,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.5360409021377563,0.1377421021461486,0.655487596988678,284.8225402832031,284.95001220703125,299.4833374023437,288.32086181640625,297.9617004394531,297.1808776855469,284.8202514648437,1.0,0.6310726404190063,0.4548074901103973,0.4548074901103973,1.0,1.0,-3.040278196334839,1.0325191020965576,2.007759094238281,0.3473445475101471,0.9242501854896544,0.9242501854896544,0.0,251.8058319091797,243.0,41645.265625,0.0,2905.53076171875,1.0,280.657470703125,283.3154602050781,291.353271484375,294.0633239746094,293.1499938964844,293.1499938964844,280.3500061035156,35946.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617097973823548,1.0,0.0,0.0,3.750100135803223,3.750125169754028,9.383806514051684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.38427734375,0.0,1647.0042724609375,1895.4371337890625,0.0,3967.8125,0.9276443719863892,1.0,0.0,3.0,1.0,0.0
12224400,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.8561006188392639,0.5574038028717041,0.5068997740745544,297.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.9990000128746032,1.0,0.8461579084396362,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7268846035003662,0.3331654667854309,0.2382068485021591,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.6977538466453552,0.2937655746936798,0.2852793633937835,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.5360409021377563,0.1377421021461486,0.655487596988678,284.8225402832031,284.95001220703125,299.4833374023437,288.32086181640625,297.9617004394531,297.1808776855469,284.8202514648437,1.0,0.6310726404190063,0.4548074901103973,0.4548074901103973,1.0,1.0,-3.040278196334839,1.0325191020965576,2.007759094238281,0.3473445475101471,0.9242501854896544,0.9242501854896544,0.0,251.8058319091797,243.0,41645.265625,0.0,2905.53076171875,1.0,280.657470703125,283.3154602050781,291.353271484375,294.0633239746094,293.1499938964844,293.1499938964844,280.3500061035156,35946.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617097973823548,1.0,0.0,0.0,3.750100135803223,3.750125169754028,9.383806514051684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.38427734375,0.0,1647.0042724609375,1895.4371337890625,0.0,3967.8125,0.9276443719863892,1.0,0.0,3.0,1.0,0.0
12224460,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195678710937,0.8550279140472412,0.5528528690338135,0.5028122663497925,297.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6193542480469,0.9990000128746032,1.0,0.8425662517547607,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199951171875,0.7269060611724854,0.3317818641662597,0.2372184097766876,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6201477050781,0.6981431245803833,0.2929947078227997,0.2845151722431183,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217041015625,0.5352839231491089,0.1366870254278183,0.6504618525505066,284.6197509765625,284.95001220703125,299.5199890136719,288.3271484375,297.96295166015625,297.1666259765625,284.6180725097656,1.0,0.628058135509491,0.4542075097560882,0.4542075097560882,1.0,1.0,-3.0228819847106934,1.0244029760360718,1.998478889465332,0.3425844609737396,0.9181594848632812,0.9181594848632812,0.0,249.463607788086,246.0,42525.84375,0.0,2858.605224609375,1.0,280.35748291015625,283.0765380859375,291.3546447753906,294.1142578125,293.1499938964844,293.1499938964844,280.04998779296875,36233.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697431921958924,1.0,0.0,0.0,3.7421987056732178,3.742223501205444,9.344303748548556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.02197265625,0.0,1639.9737548828125,1895.4371337890625,0.0,4038.9462890625,0.9260605573654176,1.0,0.0,3.0,1.0,0.0
12224520,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195678710937,0.8550279140472412,0.5528528690338135,0.5028122663497925,297.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6193542480469,0.9990000128746032,1.0,0.8425662517547607,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199951171875,0.7269060611724854,0.3317818641662597,0.2372184097766876,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6201477050781,0.6981431245803833,0.2929947078227997,0.2845151722431183,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217041015625,0.5352839231491089,0.1366870254278183,0.6504618525505066,284.6197509765625,284.95001220703125,299.5199890136719,288.3271484375,297.96295166015625,297.1666259765625,284.6180725097656,1.0,0.628058135509491,0.4542075097560882,0.4542075097560882,1.0,1.0,-3.0228819847106934,1.0244029760360718,1.998478889465332,0.3425844609737396,0.9181594848632812,0.9181594848632812,0.0,249.463607788086,246.0,42525.84375,0.0,2858.605224609375,1.0,280.35748291015625,283.0765380859375,291.3546447753906,294.1142578125,293.1499938964844,293.1499938964844,280.04998779296875,36233.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697431921958924,1.0,0.0,0.0,3.7421987056732178,3.742223501205444,9.344303748548556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.02197265625,0.0,1639.9737548828125,1895.4371337890625,0.0,4038.9462890625,0.9260605573654176,1.0,0.0,3.0,1.0,0.0
12224580,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4255065917969,0.8525699973106384,0.5482056140899658,0.4987144768238067,297.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4253234863281,0.9990000128746032,1.0,0.8431357741355896,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4258728027344,0.7257959246635437,0.3302866220474243,0.236207827925682,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259948730469,0.6972875595092773,0.2921165227890014,0.2837259769439697,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4273376464844,0.5334705114364624,0.1355452239513397,0.6455283761024475,284.4256591796875,284.95001220703125,299.5566711425781,288.3334045410156,297.96502685546875,297.1532897949219,284.4242858886719,1.0,0.626559317111969,0.4536075294017792,0.4536075294017792,1.0,1.0,-3.010542392730713,1.018285632133484,1.992256760597229,0.3388661444187164,0.9095472693443298,0.9095472693443298,0.0,249.2128295898437,249.0,43416.10546875,0.0,2832.83447265625,1.0,280.0575561523437,282.8470458984375,291.3612060546875,294.1748046875,293.1499938964844,293.1499938964844,279.75,36528.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779338836669922,1.0,0.0,0.0,3.7233715057373047,3.7233963012695312,9.25051722333592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.4150390625,0.0,1620.37353515625,1895.4371337890625,0.0,4110.73779296875,0.9220353364944458,1.0,0.0,3.0,1.0,0.0
12224640,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4255065917969,0.8525699973106384,0.5482056140899658,0.4987144768238067,297.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4253234863281,0.9990000128746032,1.0,0.8431357741355896,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4258728027344,0.7257959246635437,0.3302866220474243,0.236207827925682,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259948730469,0.6972875595092773,0.2921165227890014,0.2837259769439697,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4273376464844,0.5334705114364624,0.1355452239513397,0.6455283761024475,284.4256591796875,284.95001220703125,299.5566711425781,288.3334045410156,297.96502685546875,297.1532897949219,284.4242858886719,1.0,0.626559317111969,0.4536075294017792,0.4536075294017792,1.0,1.0,-3.010542392730713,1.018285632133484,1.992256760597229,0.3388661444187164,0.9095472693443298,0.9095472693443298,0.0,249.2128295898437,249.0,43416.10546875,0.0,2832.83447265625,1.0,280.0575561523437,282.8470458984375,291.3612060546875,294.1748046875,293.1499938964844,293.1499938964844,279.75,36528.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779338836669922,1.0,0.0,0.0,3.7233715057373047,3.7233963012695312,9.25051722333592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.4150390625,0.0,1620.37353515625,1895.4371337890625,0.0,4110.73779296875,0.9220353364944458,1.0,0.0,3.0,1.0,0.0
12224700,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2832336425781,0.8510568737983704,0.5458585619926453,0.4967175126075744,297.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2820129394531,0.9990000128746032,1.0,0.8443838953971863,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2853698730469,0.7249934077262878,0.3295126557350158,0.2357137352228164,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2861022949219,0.6965827345848083,0.2916484475135803,0.2833383083343506,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.29400634765625,0.5322906970977783,0.1349297612905502,0.642986536026001,284.28399658203125,284.95001220703125,299.57501220703125,288.3365173339844,297.9662170410156,297.1468505859375,284.2758483886719,1.0,0.6261999011039734,0.4533075392246246,0.4533075392246246,1.0,1.0,-3.0055251121521,1.0156736373901367,1.989851474761963,0.3372141122817993,0.903733491897583,0.903733491897583,0.0,249.5694580078125,249.0,44273.56640625,0.0,2824.756103515625,1.0,279.7994689941406,282.6693420410156,291.388427734375,294.3055419921875,293.1499938964844,293.1499938964844,279.75,36696.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843371510505676,1.0,0.0,0.0,3.709813117980957,3.709837913513184,9.183270321955206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.8232421875,0.0,1606.0357666015625,1895.4371337890625,0.0,4166.30859375,0.9190763831138612,1.0,0.0,3.0,1.0,0.0
12224760,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.238037109375,0.8492524027824402,0.5434435606002808,0.4945605993270874,297.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2378845214844,0.9990000128746032,1.0,0.8462734818458557,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.23834228515625,0.7239583134651184,0.3286851942539215,0.2351559400558471,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2384338378906,0.6956306099891663,0.2911322116851806,0.2828818559646606,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2395935058594,0.5308644771575928,0.134253591299057,0.6401903629302979,284.2381286621094,284.95001220703125,299.59332275390625,288.339599609375,297.96728515625,297.1401672363281,284.237060546875,1.0,0.6260097026824951,0.4530396163463592,0.4530396163463592,1.0,1.0,-3.000622510910034,1.0131752490997314,1.9874471426010127,0.3356437683105469,0.898483157157898,0.898483157157898,0.0,250.2216796875,252.0,44284.140625,0.0,2818.43505859375,1.0,279.7576599121094,282.62579345703125,291.3678894042969,294.2357788085937,293.1499938964844,293.1499938964844,280.04998779296875,36840.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986220359802246,1.0,0.0,0.0,3.6929771900177,3.693001747131348,9.100107831727656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.50244140625,0.0,1587.8704833984375,1895.4371337890625,0.0,4182.5546875,0.9154396653175354,1.0,0.0,3.0,1.0,0.0
12224820,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.41851806640625,0.846656084060669,0.5410892963409424,0.4918286204338074,297.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.41876220703125,0.9990000128746032,1.0,0.8496752977371216,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4180603027344,0.7225911617279053,0.3283768892288208,0.2346723079681396,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4179077148437,0.6944038271903992,0.291134238243103,0.2826132476329803,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.416259765625,0.5286228060722351,0.1334987580776214,0.6360841989517212,284.4183654785156,284.95001220703125,299.6300048828125,288.345703125,297.97430419921875,297.13385009765625,284.42010498046875,1.0,0.6262125968933105,0.4525038301944732,0.4525038301944732,1.0,1.0,-2.995577573776245,1.0100386142730713,1.9855389595031736,0.3332487940788269,0.8928419947624207,0.8928419947624207,0.0,251.54591369628903,255.0,43114.6484375,0.0,2815.293701171875,1.0,280.0423889160156,282.8518371582031,291.2898254394531,294.0162658691406,293.1499938964844,293.1499938964844,280.3500061035156,36784.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707847237586976,1.0,0.0,0.0,3.662975549697876,3.662999868392944,8.952850407695223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.42724609375,0.0,1553.545166015625,1895.4371337890625,0.0,4048.11767578125,0.9087281823158264,1.0,0.0,3.0,1.0,0.0
12224880,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.41851806640625,0.846656084060669,0.5410892963409424,0.4918286204338074,297.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.41876220703125,0.9990000128746032,1.0,0.8496752977371216,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4180603027344,0.7225911617279053,0.3283768892288208,0.2346723079681396,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4179077148437,0.6944038271903992,0.291134238243103,0.2826132476329803,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.416259765625,0.5286228060722351,0.1334987580776214,0.6360841989517212,284.4183654785156,284.95001220703125,299.6300048828125,288.345703125,297.97430419921875,297.13385009765625,284.42010498046875,1.0,0.6262125968933105,0.4525038301944732,0.4525038301944732,1.0,1.0,-2.995577573776245,1.0100386142730713,1.9855389595031736,0.3332487940788269,0.8928419947624207,0.8928419947624207,0.0,251.54591369628903,255.0,43114.6484375,0.0,2815.293701171875,1.0,280.0423889160156,282.8518371582031,291.2898254394531,294.0162658691406,293.1499938964844,293.1499938964844,280.3500061035156,36784.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707847237586976,1.0,0.0,0.0,3.662975549697876,3.662999868392944,8.952850407695223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.42724609375,0.0,1553.545166015625,1895.4371337890625,0.0,4048.11767578125,0.9087281823158264,1.0,0.0,3.0,1.0,0.0
12224940,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6207275390625,0.8454713821411133,0.5404740571975708,0.4910347759723663,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.9990000128746032,1.0,0.8520335555076599,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202392578125,0.7224603891372681,0.3293341398239136,0.2351872026920318,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200561523437,0.6944323778152466,0.2921789288520813,0.2834303379058838,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181945800781,0.5279837250709534,0.1336322277784347,0.6359403729438782,284.6205749511719,284.95001220703125,299.6666564941406,288.35174560546875,297.9879455566406,297.1370849609375,284.6225891113281,1.0,0.6273125410079956,0.4519680142402649,0.4519680142402649,1.0,1.0,-2.9988784790039062,1.010115146636963,1.988763332366944,0.332431435585022,0.8900991082191467,0.8900991082191467,0.0,252.7406311035156,258.0,42028.1640625,0.0,2827.91650390625,1.0,280.3417663574219,283.0975036621094,291.2840881347656,293.92340087890625,293.1499938964844,293.1499938964844,280.6499938964844,36601.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539028406143188,1.0,0.0,0.0,3.6398165225982666,3.639840602874756,8.840000305099238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.38916015625,0.0,1526.35986328125,1895.4371337890625,0.0,3898.052978515625,0.9034395813941956,1.0,0.0,3.0,1.0,0.0
12225000,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6207275390625,0.8454713821411133,0.5404740571975708,0.4910347759723663,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.9990000128746032,1.0,0.8520335555076599,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202392578125,0.7224603891372681,0.3293341398239136,0.2351872026920318,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6200561523437,0.6944323778152466,0.2921789288520813,0.2834303379058838,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181945800781,0.5279837250709534,0.1336322277784347,0.6359403729438782,284.6205749511719,284.95001220703125,299.6666564941406,288.35174560546875,297.9879455566406,297.1370849609375,284.6225891113281,1.0,0.6273125410079956,0.4519680142402649,0.4519680142402649,1.0,1.0,-2.9988784790039062,1.010115146636963,1.988763332366944,0.332431435585022,0.8900991082191467,0.8900991082191467,0.0,252.7406311035156,258.0,42028.1640625,0.0,2827.91650390625,1.0,280.3417663574219,283.0975036621094,291.2840881347656,293.92340087890625,293.1499938964844,293.1499938964844,280.6499938964844,36601.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539028406143188,1.0,0.0,0.0,3.6398165225982666,3.639840602874756,8.840000305099238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.38916015625,0.0,1526.35986328125,1895.4371337890625,0.0,3898.052978515625,0.9034395813941956,1.0,0.0,3.0,1.0,0.0
12225060,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.8449268341064453,0.5405327677726746,0.4909335672855377,297.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.9990000128746032,1.0,0.8535825610160828,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.7226807475090027,0.3303949534893036,0.2358451038599014,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.6947850584983826,0.2932510077953338,0.2843511402606964,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.5281679034233093,0.1340992152690887,0.6376478672027588,284.8008117675781,284.95001220703125,299.69158935546875,288.3558349609375,297.9994506835937,297.142822265625,284.8065185546875,1.0,0.6285185217857361,0.451472669839859,0.451472669839859,1.0,1.0,-3.0045652389526367,1.0112056732177734,1.9933594465255733,0.3322208225727081,0.8903599977493286,0.8903599977493286,0.0,253.6693878173828,258.0,41089.05859375,0.0,2843.918212890625,1.0,280.6231384277344,283.3186340332031,291.2742614746094,293.82354736328125,293.1499938964844,293.1499938964844,280.6499938964844,36413.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941639244556427,1.0,0.0,0.0,3.629387378692627,3.629411220550537,8.789414209786628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.55419921875,0.0,1513.43359375,1895.4371337890625,0.0,3787.33935546875,0.9010045528411864,1.0,0.0,3.0,1.0,0.0
12225120,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.8447679877281189,0.5406042337417603,0.4910434484481811,297.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.9990000128746032,1.0,0.8542779684066772,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.7228776216506958,0.3309560120105743,0.2362435311079025,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.6950501203536987,0.293815016746521,0.2848880887031555,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.5284197330474854,0.1343984007835388,0.6389216780662537,284.828125,284.95001220703125,299.7033386230469,288.3577575683594,298.0053405761719,297.14617919921875,284.8303527832031,1.0,0.6292064785957336,0.4512395858764648,0.4512395858764648,1.0,1.0,-3.0081875324249268,1.0120762586593628,1.996111273765564,0.3322646021842956,0.8901549577713013,0.8901549577713013,0.0,254.12893676757807,246.0,41097.86328125,0.0,2853.458251953125,1.0,280.6416015625,283.34637451171875,291.3000793457031,293.8752136230469,293.1499938964844,293.1499938964844,280.95001220703125,36350.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939536154270172,1.0,0.0,0.0,3.625921487808228,3.6259453296661377,8.772635169407295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.41943359375,0.0,1509.1529541015625,1895.4371337890625,0.0,3768.2265625,0.9001671075820923,1.0,0.0,3.0,1.0,0.0
12225180,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8474421501159668,0.541206955909729,0.4913533329963684,297.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9990000128746032,1.0,0.8463953137397766,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.726137638092041,0.3329751789569855,0.2374821752309799,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6987883448600769,0.2958134412765503,0.286553144454956,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.5318333506584167,0.1355999112129211,0.643159806728363,285.0325012207031,284.95001220703125,299.739990234375,288.3636779785156,298.0243835449219,297.1584777832031,285.0339660644531,1.0,0.6267898082733154,0.4505111277103424,0.4505111277103424,1.0,1.0,-3.007686853408813,1.0102057456970217,1.9974809885025024,0.3306768536567688,0.8929525017738342,0.8929525017738342,0.0,250.5329742431641,249.0,40214.66796875,0.0,2834.009765625,1.0,280.9415283203125,283.5914306640625,291.31842041015625,293.8412170410156,293.1499938964844,293.1499938964844,281.25,36065.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278306365013124,1.0,0.0,0.0,3.622772216796875,3.622795820236206,8.757402838455164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.62451171875,0.0,1503.5701904296875,1895.4371337890625,0.0,3661.240478515625,0.8992632627487183,1.0,0.0,3.0,1.0,0.0
12225240,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8474421501159668,0.541206955909729,0.4913533329963684,297.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9990000128746032,1.0,0.8463953137397766,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.726137638092041,0.3329751789569855,0.2374821752309799,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6987883448600769,0.2958134412765503,0.286553144454956,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.5318333506584167,0.1355999112129211,0.643159806728363,285.0325012207031,284.95001220703125,299.739990234375,288.3636779785156,298.0243835449219,297.1584777832031,285.0339660644531,1.0,0.6267898082733154,0.4505111277103424,0.4505111277103424,1.0,1.0,-3.007686853408813,1.0102057456970217,1.9974809885025024,0.3306768536567688,0.8929525017738342,0.8929525017738342,0.0,250.5329742431641,249.0,40214.66796875,0.0,2834.009765625,1.0,280.9415283203125,283.5914306640625,291.31842041015625,293.8412170410156,293.1499938964844,293.1499938964844,281.25,36065.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278306365013124,1.0,0.0,0.0,3.622772216796875,3.622795820236206,8.757402838455164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.62451171875,0.0,1503.5701904296875,1895.4371337890625,0.0,3661.240478515625,0.8992632627487183,1.0,0.0,3.0,1.0,0.0
12225300,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.8484475612640381,0.5416250228881836,0.4915817379951477,297.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.9990000128746032,1.0,0.8436625599861145,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.7275159955024719,0.3340862393379211,0.2381734251976013,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17803955078125,0.7003974914550781,0.2969163954257965,0.287487268447876,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694641113281,0.5335156917572021,0.136367380619049,0.6460659503936768,285.18023681640625,284.95001220703125,299.7583312988281,288.3666076660156,298.0346984863281,297.1656494140625,285.1891784667969,1.0,0.6266795992851257,0.4501469135284424,0.4501469135284424,1.0,1.0,-3.010110378265381,1.010321855545044,1.999788403511048,0.3300763070583343,0.8959147930145264,0.8959147930145264,0.0,249.3846435546875,249.0,39440.94140625,0.0,2832.926025390625,1.0,281.197998046875,283.7787170410156,291.2997741699219,293.724609375,293.1499938964844,293.1499938964844,281.25,35904.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201036095619202,1.0,0.0,0.0,3.6250972747802734,3.625120878219605,8.76864703514002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.95068359375,0.0,1504.9300537109375,1895.4371337890625,0.0,3590.1142578125,0.899707019329071,1.0,0.0,3.0,1.0,0.0
12225360,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8492820858955383,0.542184591293335,0.4920572936534881,297.7497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.9990000128746032,1.0,0.8418984413146973,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349853515625,0.7287478446960449,0.3352944552898407,0.2389828711748123,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.7018457651138306,0.2981111705303192,0.2885653078556061,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331848144531,0.5351957678794861,0.1372513771057129,0.6496855616569519,285.2352600097656,284.95001220703125,299.77667236328125,288.3695373535156,298.0455322265625,297.17364501953125,285.237060546875,1.0,0.6269959807395935,0.4497149586677551,0.4497149586677551,1.0,1.0,-3.0151774883270264,1.011300563812256,2.0038769245147705,0.329856127500534,0.8984140753746033,0.8984140753746033,0.0,248.7863311767578,252.0,39426.90234375,0.0,2839.89453125,1.0,281.2416381835937,283.8338317871094,291.330810546875,293.803955078125,293.1499938964844,293.1499938964844,281.54998779296875,35770.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173723459243774,1.0,0.0,0.0,3.630536317825317,3.630560159683228,8.794980317361478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.275390625,0.0,1509.91748046875,1895.4371337890625,0.0,3564.889404296875,0.900792956352234,1.0,0.0,3.0,1.0,0.0
12225420,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397277832031,0.8503847122192383,0.5435171127319336,0.4931381642818451,297.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9990000128746032,1.0,0.8403546214103699,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393005371094,0.7307721972465515,0.3378577828407287,0.2407019287347793,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43914794921875,0.7042779326438904,0.3006473183631897,0.2908714711666107,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375305175781,0.5384067893028259,0.1391989886760711,0.6579974293708801,285.4395751953125,284.95001220703125,299.8133239746094,288.3753356933594,298.0675048828125,297.1898803710937,285.4413757324219,1.0,0.628672182559967,0.4488510489463806,0.4488510489463806,1.0,1.0,-3.0294458866119385,1.0148130655288696,2.0146329402923584,0.3300656676292419,0.9066205620765686,0.9066205620765686,0.0,248.65164184570312,255.0,38727.33203125,0.0,2867.60546875,1.0,281.5416564941406,284.0748291015625,291.34185791015625,293.77105712890625,293.1499938964844,293.1499938964844,281.25,35477.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078930020332336,1.0,0.0,0.0,3.649277210235596,3.649301052093506,8.886014484232874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.38671875,0.0,1528.45849609375,1895.4371337890625,0.0,3477.039306640625,0.9047806859016418,1.0,0.0,3.0,1.0,0.0
12225480,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397277832031,0.8503847122192383,0.5435171127319336,0.4931381642818451,297.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9990000128746032,1.0,0.8403546214103699,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393005371094,0.7307721972465515,0.3378577828407287,0.2407019287347793,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43914794921875,0.7042779326438904,0.3006473183631897,0.2908714711666107,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375305175781,0.5384067893028259,0.1391989886760711,0.6579974293708801,285.4395751953125,284.95001220703125,299.8133239746094,288.3753356933594,298.0675048828125,297.1898803710937,285.4413757324219,1.0,0.628672182559967,0.4488510489463806,0.4488510489463806,1.0,1.0,-3.0294458866119385,1.0148130655288696,2.0146329402923584,0.3300656676292419,0.9066205620765686,0.9066205620765686,0.0,248.65164184570312,255.0,38727.33203125,0.0,2867.60546875,1.0,281.5416564941406,284.0748291015625,291.34185791015625,293.77105712890625,293.1499938964844,293.1499938964844,281.25,35477.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078930020332336,1.0,0.0,0.0,3.649277210235596,3.649301052093506,8.886014484232874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.38671875,0.0,1528.45849609375,1895.4371337890625,0.0,3477.039306640625,0.9047806859016418,1.0,0.0,3.0,1.0,0.0
