time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225540,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27008056640625,0.8497027158737183,0.5424830913543701,0.4929566085338592,297.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.9990000128746032,1.0,0.8421400189399719,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.731456458568573,0.3391629755496979,0.241947129368782,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.7053226828575134,0.302217960357666,0.2927182018756866,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715759277344,0.5404490828514099,0.1405930519104004,0.6654709577560425,285.27020263671875,284.95001220703125,299.8500061035156,288.3810729980469,298.0845031738281,297.1987609863281,285.2691345214844,1.0,0.6311736702919006,0.4479871094226837,0.4479871094226837,1.0,1.0,-3.0440804958343506,1.018432378768921,2.0256481170654297,0.3304109573364258,0.9095088243484496,0.9095088243484496,0.0,250.03761291503903,258.0,39839.68359375,0.0,2904.14599609375,1.0,281.2577514648437,283.857421875,291.4446716308594,294.0139465332031,293.1499938964844,293.1499938964844,280.95001220703125,35547.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253365993499756,1.0,0.0,0.0,3.666850090026856,3.6668741703033447,8.971799729806662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.73974609375,0.0,1548.59521484375,1895.4371337890625,0.0,3638.323974609375,0.9087321162223816,1.0,0.0,3.0,1.0,0.0
12225600,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27008056640625,0.8497027158737183,0.5424830913543701,0.4929566085338592,297.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.9990000128746032,1.0,0.8421400189399719,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.731456458568573,0.3391629755496979,0.241947129368782,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.7053226828575134,0.302217960357666,0.2927182018756866,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715759277344,0.5404490828514099,0.1405930519104004,0.6654709577560425,285.27020263671875,284.95001220703125,299.8500061035156,288.3810729980469,298.0845031738281,297.1987609863281,285.2691345214844,1.0,0.6311736702919006,0.4479871094226837,0.4479871094226837,1.0,1.0,-3.0440804958343506,1.018432378768921,2.0256481170654297,0.3304109573364258,0.9095088243484496,0.9095088243484496,0.0,250.03761291503903,258.0,39839.68359375,0.0,2904.14599609375,1.0,281.2577514648437,283.857421875,291.4446716308594,294.0139465332031,293.1499938964844,293.1499938964844,280.95001220703125,35547.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253365993499756,1.0,0.0,0.0,3.666850090026856,3.6668741703033447,8.971799729806662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.73974609375,0.0,1548.59521484375,1895.4371337890625,0.0,3638.323974609375,0.9087321162223816,1.0,0.0,3.0,1.0,0.0
12225660,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8449155688285828,0.5376332402229309,0.489446222782135,297.7662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9990000128746032,1.0,0.8510321974754333,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7282915115356445,0.3370330035686493,0.2410852164030075,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7020282745361328,0.3004725277423858,0.2919104695320129,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.536594033241272,0.1386353075504303,0.6609207391738892,285.0681457519531,284.95001220703125,299.8866577148437,288.3873291015625,298.07794189453125,297.1739807128906,285.0663146972656,1.0,0.6331852078437805,0.4469232857227325,0.4469232857227325,1.0,1.0,-3.0430917739868164,1.0155792236328125,2.027512550354004,0.3279070854187011,0.9094356894493104,0.9094356894493104,0.0,254.0301971435547,261.0,40765.92578125,0.0,2922.877685546875,1.0,280.95806884765625,283.6111145019531,291.4576721191406,294.1101379394531,293.1499938964844,293.1499938964844,280.6499938964844,35731.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430733919143676,1.0,0.0,0.0,3.677565813064575,3.677590131759644,9.02431452232122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.189453125,0.0,1562.0269775390625,1895.4371337890625,0.0,3800.353271484375,0.9112462997436525,1.0,0.0,3.0,1.0,0.0
12225720,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8449155688285828,0.5376332402229309,0.489446222782135,297.7662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9990000128746032,1.0,0.8510321974754333,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7282915115356445,0.3370330035686493,0.2410852164030075,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7020282745361328,0.3004725277423858,0.2919104695320129,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.536594033241272,0.1386353075504303,0.6609207391738892,285.0681457519531,284.95001220703125,299.8866577148437,288.3873291015625,298.07794189453125,297.1739807128906,285.0663146972656,1.0,0.6331852078437805,0.4469232857227325,0.4469232857227325,1.0,1.0,-3.0430917739868164,1.0155792236328125,2.027512550354004,0.3279070854187011,0.9094356894493104,0.9094356894493104,0.0,254.0301971435547,261.0,40765.92578125,0.0,2922.877685546875,1.0,280.95806884765625,283.6111145019531,291.4576721191406,294.1101379394531,293.1499938964844,293.1499938964844,280.6499938964844,35731.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430733919143676,1.0,0.0,0.0,3.677565813064575,3.677590131759644,9.02431452232122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.189453125,0.0,1562.0269775390625,1895.4371337890625,0.0,3800.353271484375,0.9112462997436525,1.0,0.0,3.0,1.0,0.0
12225780,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8398452401161194,0.5330016613006592,0.4854627251625061,297.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9990000128746032,1.0,0.8603075742721558,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7247326970100403,0.3351716697216034,0.2398804426193237,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6982372403144836,0.2989654839038849,0.2906163334846496,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.5315878391265869,0.1366834789514541,0.6529902219772339,284.8622131347656,284.95001220703125,299.92333984375,288.3946533203125,298.07281494140625,297.1517333984375,284.8605041503906,1.0,0.6346241235733032,0.4458594918251037,0.4458594918251037,1.0,1.0,-3.036916494369507,1.0107383728027344,2.026178359985352,0.3243445754051208,0.9065635800361632,0.9065635800361632,0.0,258.02252197265625,249.0,41612.51171875,0.0,2931.116943359375,1.0,280.6579895019531,283.3644714355469,291.4454650878906,294.1540222167969,293.1499938964844,293.1499938964844,280.3500061035156,35971.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559884667396544,1.0,0.0,0.0,3.6793391704559326,3.679363489151001,9.033018955051376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.64794921875,0.0,1565.8426513671875,1895.4371337890625,0.0,3916.7470703125,0.9118025302886964,1.0,0.0,3.0,1.0,0.0
12225840,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8398452401161194,0.5330016613006592,0.4854627251625061,297.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9990000128746032,1.0,0.8603075742721558,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7247326970100403,0.3351716697216034,0.2398804426193237,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6982372403144836,0.2989654839038849,0.2906163334846496,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.5315878391265869,0.1366834789514541,0.6529902219772339,284.8622131347656,284.95001220703125,299.92333984375,288.3946533203125,298.07281494140625,297.1517333984375,284.8605041503906,1.0,0.6346241235733032,0.4458594918251037,0.4458594918251037,1.0,1.0,-3.036916494369507,1.0107383728027344,2.026178359985352,0.3243445754051208,0.9065635800361632,0.9065635800361632,0.0,258.02252197265625,249.0,41612.51171875,0.0,2931.116943359375,1.0,280.6579895019531,283.3644714355469,291.4454650878906,294.1540222167969,293.1499938964844,293.1499938964844,280.3500061035156,35971.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559884667396544,1.0,0.0,0.0,3.6793391704559326,3.679363489151001,9.033018955051376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.64794921875,0.0,1565.8426513671875,1895.4371337890625,0.0,3916.7470703125,0.9118025302886964,1.0,0.0,3.0,1.0,0.0
12225900,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.8386649489402771,0.5306805372238159,0.4834731221199035,297.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.9990000128746032,1.0,0.8606207966804504,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123413085937,0.7240896224975586,0.334278255701065,0.2392822504043579,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71307373046875,0.6975873112678528,0.2982417047023773,0.2899605333805084,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215270996094,0.530065655708313,0.1356864273548126,0.6486324071884155,284.7109069824219,284.95001220703125,299.9416809082031,288.39874267578125,298.070556640625,297.1415100097656,284.7020568847656,1.0,0.6331847310066223,0.4453275799751282,0.4453275799751282,1.0,1.0,-3.0281715393066406,1.0061399936676023,2.022031545639038,0.3218295276165008,0.903502345085144,0.903502345085144,0.0,257.82489013671875,249.0,42385.6171875,0.0,2912.45556640625,1.0,280.4005126953125,283.1747131347656,291.4649658203125,294.2723388671875,293.1499938964844,293.1499938964844,280.3500061035156,36121.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963373839855194,1.0,0.0,0.0,3.676621913909912,3.676646232604981,9.019682352118252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.64208984375,0.0,1563.9013671875,1895.4371337890625,0.0,3982.60302734375,0.9112588167190552,1.0,0.0,3.0,1.0,0.0
12225960,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65435791015625,0.8380990624427795,0.5282878875732422,0.4812698066234588,297.67413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540222167969,0.9990000128746032,1.0,0.8585419654846191,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7239879369735718,0.3333557248115539,0.2385963946580886,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549987792969,0.6975373029708862,0.2974929809570312,0.2892017662525177,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65692138671875,0.5290037989616394,0.1346705108880996,0.643868625164032,284.6545104980469,284.95001220703125,299.9599914550781,288.403076171875,298.0687866210937,297.1316833496094,284.6523132324219,1.0,0.6308119297027588,0.4450280964374542,0.4450280964374542,1.0,1.0,-3.015566349029541,1.0005851984024048,2.014981269836426,0.3190915882587433,0.900922954082489,0.900922954082489,0.0,256.3691101074219,237.0,42354.61328125,0.0,2879.695068359375,1.0,280.35809326171875,283.1194763183594,291.4380798339844,294.1934509277344,293.1499938964844,293.1499938964844,280.04998779296875,36248.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655439257621764,1.0,0.0,0.0,3.670895338058472,3.67091965675354,8.991606819108711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.984375,0.0,1558.4129638671875,1895.4371337890625,0.0,4001.848388671875,0.910097599029541,1.0,0.0,3.0,1.0,0.0
12226020,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44598388671875,0.8385531902313232,0.5234657526016235,0.4768482446670532,297.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4456481933594,0.9990000128746032,1.0,0.8491882085800171,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4465026855469,0.7251400351524353,0.33153036236763,0.2372096329927444,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4466552734375,0.6989116668701172,0.2960058152675628,0.2876416742801666,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.44873046875,0.5281463861465454,0.1327463835477829,0.6343005299568176,284.4461669921875,284.95001220703125,299.9966735839844,288.4125061035156,298.06689453125,297.114990234375,284.44384765625,1.0,0.623942494392395,0.4444291591644287,0.4444291591644287,1.0,1.0,-2.983970642089844,0.9871096611022948,1.9968608617782595,0.3126098811626434,0.892509400844574,0.892509400844574,0.0,250.8500518798828,240.0,43028.5234375,0.0,2789.0654296875,1.0,280.0581359863281,282.878662109375,291.43817138671875,294.2358703613281,293.1499938964844,293.1499938964844,280.3500061035156,36559.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732186794281006,1.0,0.0,0.0,3.6509530544281006,3.65097713470459,8.894176630747097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.59423828125,0.0,1538.41748046875,1895.4371337890625,0.0,4069.5029296875,0.9058489799499512,1.0,0.0,3.0,1.0,0.0
12226080,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44598388671875,0.8385531902313232,0.5234657526016235,0.4768482446670532,297.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4456481933594,0.9990000128746032,1.0,0.8491882085800171,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4465026855469,0.7251400351524353,0.33153036236763,0.2372096329927444,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4466552734375,0.6989116668701172,0.2960058152675628,0.2876416742801666,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.44873046875,0.5281463861465454,0.1327463835477829,0.6343005299568176,284.4461669921875,284.95001220703125,299.9966735839844,288.4125061035156,298.06689453125,297.114990234375,284.44384765625,1.0,0.623942494392395,0.4444291591644287,0.4444291591644287,1.0,1.0,-2.983970642089844,0.9871096611022948,1.9968608617782595,0.3126098811626434,0.892509400844574,0.892509400844574,0.0,250.8500518798828,240.0,43028.5234375,0.0,2789.0654296875,1.0,280.0581359863281,282.878662109375,291.43817138671875,294.2358703613281,293.1499938964844,293.1499938964844,280.3500061035156,36559.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732186794281006,1.0,0.0,0.0,3.6509530544281006,3.65097713470459,8.894176630747097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.59423828125,0.0,1538.41748046875,1895.4371337890625,0.0,4069.5029296875,0.9058489799499512,1.0,0.0,3.0,1.0,0.0
12226140,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067199707031,0.8385301828384399,0.5210224986076355,0.4738927185535431,297.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6069030761719,0.9990000128746032,1.0,0.8439985513687134,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6064147949219,0.7258489727973938,0.3310933709144592,0.2365054339170456,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063232421875,0.6997186541557312,0.2956044673919678,0.2868157625198364,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.60504150390625,0.5272299647331238,0.1316727846860885,0.627712070941925,284.6065979003906,284.95001220703125,300.0333251953125,288.4229736328125,298.07244873046875,297.108642578125,284.6077880859375,1.0,0.6202700734138489,0.4438302218914032,0.4438302218914032,1.0,1.0,-2.964395523071289,0.9782691597938538,1.986126184463501,0.307688444852829,0.8892237544059753,0.8892237544059753,0.0,247.7132110595703,243.0,41743.53125,0.0,2735.189697265625,1.0,280.34210205078125,283.08660888671875,291.3575134277344,294.0029296875,293.1499938964844,293.1499938964844,280.6499938964844,36505.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557678699493408,1.0,0.0,0.0,3.631304979324341,3.631328821182251,8.79870412973105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.00732421875,0.0,1516.234375,1895.4371337890625,0.0,3914.77197265625,0.9014573097229004,1.0,0.0,3.0,1.0,0.0
12226200,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067199707031,0.8385301828384399,0.5210224986076355,0.4738927185535431,297.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6069030761719,0.9990000128746032,1.0,0.8439985513687134,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6064147949219,0.7258489727973938,0.3310933709144592,0.2365054339170456,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063232421875,0.6997186541557312,0.2956044673919678,0.2868157625198364,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.60504150390625,0.5272299647331238,0.1316727846860885,0.627712070941925,284.6065979003906,284.95001220703125,300.0333251953125,288.4229736328125,298.07244873046875,297.108642578125,284.6077880859375,1.0,0.6202700734138489,0.4438302218914032,0.4438302218914032,1.0,1.0,-2.964395523071289,0.9782691597938538,1.986126184463501,0.307688444852829,0.8892237544059753,0.8892237544059753,0.0,247.7132110595703,243.0,41743.53125,0.0,2735.189697265625,1.0,280.34210205078125,283.08660888671875,291.3575134277344,294.0029296875,293.1499938964844,293.1499938964844,280.6499938964844,36505.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557678699493408,1.0,0.0,0.0,3.631304979324341,3.631328821182251,8.79870412973105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.00732421875,0.0,1516.234375,1895.4371337890625,0.0,3914.77197265625,0.9014573097229004,1.0,0.0,3.0,1.0,0.0
12226260,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.8388562798500061,0.5205036997795105,0.4730631113052368,297.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.9990000128746032,1.0,0.8414792418479919,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.7267340421676636,0.3317366540431976,0.2367309331893921,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.7006396055221558,0.2960954308509826,0.2870232164859772,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.5273421406745911,0.1315793097019195,0.6261695027351379,284.7864074707031,284.95001220703125,300.0611877441406,288.4316101074219,298.0831298828125,297.1115417480469,284.7901611328125,1.0,0.6189907193183899,0.4437548816204071,0.4437548816204071,1.0,1.0,-2.9590260982513428,0.9760214686393738,1.983004570007324,0.3064114451408386,0.8891264796257019,0.8891264796257019,0.0,246.35760498046875,243.0,40714.20703125,0.0,2718.019775390625,1.0,280.6298217773437,283.30975341796875,291.33770751953125,293.8796691894531,293.1499938964844,293.1499938964844,280.6499938964844,36350.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392839670181274,1.0,0.0,0.0,3.6210896968841553,3.6211135387420654,8.749271387387125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.99365234375,0.0,1503.842529296875,1895.4371337890625,0.0,3765.931884765625,0.8990917205810547,1.0,0.0,3.0,1.0,0.0
12226320,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.8390061259269714,0.5204134583473206,0.4729856252670288,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.9990000128746032,1.0,0.8408633470535278,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.7270715236663818,0.332028329372406,0.2369135618209839,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.7009864449501038,0.2963287234306335,0.2872143387794494,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.5275225639343262,0.1316442936658859,0.6262432932853699,284.8016967773437,284.95001220703125,300.07000732421875,288.4344482421875,298.08721923828125,297.1134033203125,284.80340576171875,1.0,0.618820071220398,0.4437310993671417,0.4437310993671417,1.0,1.0,-2.958728551864624,0.9758574962615968,1.9828709363937376,0.3062540292739868,0.888834536075592,0.888834536075592,0.0,246.0659942626953,246.0,40694.515625,0.0,2715.978759765625,1.0,280.6415405273437,283.3258056640625,291.3575134277344,293.91357421875,293.1499938964844,293.1499938964844,280.95001220703125,36319.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368638396263124,1.0,0.0,0.0,3.618631601333618,3.618655443191528,8.737396228752914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.8837890625,0.0,1500.9212646484375,1895.4371337890625,0.0,3743.890380859375,0.8985090851783752,1.0,0.0,3.0,1.0,0.0
12226380,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8394547700881958,0.520649790763855,0.4730145037174225,297.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9990000128746032,1.0,0.8394867777824402,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7284244894981384,0.3337126672267914,0.2379554510116577,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7023804187774658,0.2977146804332733,0.2883590459823608,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.5286171436309814,0.1323153674602508,0.628440260887146,285.0072326660156,284.95001220703125,300.1066589355469,288.4468688964844,298.10675048828125,297.1245422363281,285.0091247558594,1.0,0.6190639138221741,0.4436320066452026,0.4436320066452026,1.0,1.0,-2.962369441986084,0.977040946483612,1.9853284358978271,0.3063886761665344,0.8912783861160278,0.8912783861160278,0.0,245.5770568847656,249.0,39856.94140625,0.0,2720.5126953125,1.0,280.94146728515625,283.5726318359375,291.3854064941406,293.882568359375,293.1499938964844,293.1499938964844,281.25,36065.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216862320899964,1.0,0.0,0.0,3.61540961265564,3.61543345451355,8.721844437786785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.00537109375,0.0,1495.5115966796875,1895.4371337890625,0.0,3604.712158203125,0.8976162672042847,1.0,0.0,3.0,1.0,0.0
12226440,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8394547700881958,0.520649790763855,0.4730145037174225,297.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9990000128746032,1.0,0.8394867777824402,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7284244894981384,0.3337126672267914,0.2379554510116577,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7023804187774658,0.2977146804332733,0.2883590459823608,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.5286171436309814,0.1323153674602508,0.628440260887146,285.0072326660156,284.95001220703125,300.1066589355469,288.4468688964844,298.10675048828125,297.1245422363281,285.0091247558594,1.0,0.6190639138221741,0.4436320066452026,0.4436320066452026,1.0,1.0,-2.962369441986084,0.977040946483612,1.9853284358978271,0.3063886761665344,0.8912783861160278,0.8912783861160278,0.0,245.5770568847656,249.0,39856.94140625,0.0,2720.5126953125,1.0,280.94146728515625,283.5726318359375,291.3854064941406,293.882568359375,293.1499938964844,293.1499938964844,281.25,36065.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216862320899964,1.0,0.0,0.0,3.61540961265564,3.61543345451355,8.721844437786785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.00537109375,0.0,1495.5115966796875,1895.4371337890625,0.0,3604.712158203125,0.8976162672042847,1.0,0.0,3.0,1.0,0.0
12226500,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.8395489454269409,0.520939826965332,0.4731682240962982,297.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.9990000128746032,1.0,0.8394603133201599,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.7290370464324951,0.334717184305191,0.2385977655649185,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.7030149102210999,0.2985575199127197,0.2890878319740295,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.5292967557907104,0.1328155249357223,0.6304211616516113,285.1576538085937,284.95001220703125,300.125,288.4534606933594,298.11737060546875,297.1311950683594,285.1669006347656,1.0,0.6196668744087219,0.4435824453830719,0.4435824453830719,1.0,1.0,-2.966548681259156,0.9785334467887878,1.988015294075012,0.3068462014198303,0.8941177725791931,0.8941177725791931,0.0,245.7226409912109,249.0,39112.0703125,0.0,2729.2958984375,1.0,281.1977844238281,283.761962890625,291.3750915527344,293.77593994140625,293.1499938964844,293.1499938964844,281.25,35911.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130403399467468,1.0,0.0,0.0,3.617570161819458,3.617594003677368,8.732271794542612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.62353515625,0.0,1496.727783203125,1895.4371337890625,0.0,3524.797607421875,0.8980278968811035,1.0,0.0,3.0,1.0,0.0
12226560,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.8397087454795837,0.5213786363601685,0.4735647141933441,297.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.9990000128746032,1.0,0.839655876159668,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.7297091484069824,0.335844337940216,0.2393680363893509,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21343994140625,0.7037079334259033,0.2995074987411499,0.2899633049964905,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115783691406,0.5301150679588318,0.1334203630685806,0.6329774856567383,285.2138671875,284.95001220703125,300.1433410644531,288.46026611328125,298.1279602050781,297.1385498046875,285.2157592773437,1.0,0.620540976524353,0.4432526230812073,0.4432526230812073,1.0,1.0,-2.97230863571167,0.980022430419922,1.9922863245010376,0.3069496750831604,0.8964878916740417,0.8964878916740417,0.0,246.0296936035156,252.0,39106.37890625,0.0,2741.975341796875,1.0,281.241455078125,283.8179016113281,291.41436767578125,293.8647155761719,293.1499938964844,293.1499938964844,281.54998779296875,35782.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909811556339264,1.0,0.0,0.0,3.622781753540039,3.62280535697937,8.75744945005863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.11279296875,0.0,1501.478271484375,1895.4371337890625,0.0,3494.85498046875,0.8990655541419983,1.0,0.0,3.0,1.0,0.0
12226620,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.8397891521453857,0.5224785208702087,0.4744816720485687,297.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42291259765625,0.9990000128746032,1.0,0.8410258889198303,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220275878906,0.7309063673019409,0.3383025825023651,0.2410377711057663,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.421875,0.7049372792243958,0.3015841245651245,0.2918776571750641,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200134277344,0.531807541847229,0.1348030716180801,0.6390036940574646,285.4223327636719,284.95001220703125,300.17999267578125,288.4745483398437,298.1493225097656,297.1535949707031,285.42510986328125,1.0,0.6229039430618286,0.4425930082798004,0.4425930082798004,1.0,1.0,-2.986605644226074,0.9839637875556946,2.0026419162750244,0.3075189888477325,0.9044825434684752,0.9044825434684752,0.0,247.1949005126953,255.0,38436.609375,0.0,2775.67041015625,1.0,281.5415954589844,284.0611877441406,291.4385681152344,293.8475952148437,293.1499938964844,293.1499938964844,281.25,35490.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998838663101196,1.0,0.0,0.0,3.6409990787506095,3.641022920608521,8.845746037877689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.89111328125,0.0,1519.378173828125,1895.4371337890625,0.0,3402.501953125,0.902937114238739,1.0,0.0,3.0,1.0,0.0
12226680,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224853515625,0.8397891521453857,0.5224785208702087,0.4744816720485687,297.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42291259765625,0.9990000128746032,1.0,0.8410258889198303,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220275878906,0.7309063673019409,0.3383025825023651,0.2410377711057663,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.421875,0.7049372792243958,0.3015841245651245,0.2918776571750641,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200134277344,0.531807541847229,0.1348030716180801,0.6390036940574646,285.4223327636719,284.95001220703125,300.17999267578125,288.4745483398437,298.1493225097656,297.1535949707031,285.42510986328125,1.0,0.6229039430618286,0.4425930082798004,0.4425930082798004,1.0,1.0,-2.986605644226074,0.9839637875556946,2.0026419162750244,0.3075189888477325,0.9044825434684752,0.9044825434684752,0.0,247.1949005126953,255.0,38436.609375,0.0,2775.67041015625,1.0,281.5415954589844,284.0611877441406,291.4385681152344,293.8475952148437,293.1499938964844,293.1499938964844,281.25,35490.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998838663101196,1.0,0.0,0.0,3.6409990787506095,3.641022920608521,8.845746037877689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.89111328125,0.0,1519.378173828125,1895.4371337890625,0.0,3402.501953125,0.902937114238739,1.0,0.0,3.0,1.0,0.0
12226740,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.8384609222412109,0.5212798714637756,0.4741728901863098,297.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.9990000128746032,1.0,0.8447194695472717,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24969482421875,0.7310640215873718,0.3395596444606781,0.2422658950090408,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497863769531,0.7050904631614685,0.3027114868164062,0.2933403551578522,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510070800781,0.5326136350631714,0.1356630325317382,0.6441999077796936,285.24951171875,284.95001220703125,300.2166748046875,288.48974609375,298.1659851074219,297.1617431640625,285.2484130859375,1.0,0.6257058382034302,0.4419333934783935,0.4419333934783935,1.0,1.0,-3.000161409378052,0.9875946640968324,2.0125668048858643,0.3080632388591766,0.9070641994476318,0.9070641994476318,0.0,249.38885498046875,258.0,39506.9609375,0.0,2813.430908203125,1.0,281.2578430175781,283.8421936035156,291.55224609375,294.1007995605469,293.1499938964844,293.1499938964844,280.95001220703125,35567.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171918034553528,1.0,0.0,0.0,3.657844305038452,3.657868385314941,8.927784733714361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.2431640625,0.0,1538.6734619140625,1895.4371337890625,0.0,3563.220458984375,0.9067285060882568,1.0,0.0,3.0,1.0,0.0
12226800,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.8384609222412109,0.5212798714637756,0.4741728901863098,297.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.9990000128746032,1.0,0.8447194695472717,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24969482421875,0.7310640215873718,0.3395596444606781,0.2422658950090408,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497863769531,0.7050904631614685,0.3027114868164062,0.2933403551578522,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510070800781,0.5326136350631714,0.1356630325317382,0.6441999077796936,285.24951171875,284.95001220703125,300.2166748046875,288.48974609375,298.1659851074219,297.1617431640625,285.2484130859375,1.0,0.6257058382034302,0.4419333934783935,0.4419333934783935,1.0,1.0,-3.000161409378052,0.9875946640968324,2.0125668048858643,0.3080632388591766,0.9070641994476318,0.9070641994476318,0.0,249.38885498046875,258.0,39506.9609375,0.0,2813.430908203125,1.0,281.2578430175781,283.8421936035156,291.55224609375,294.1007995605469,293.1499938964844,293.1499938964844,280.95001220703125,35567.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171918034553528,1.0,0.0,0.0,3.657844305038452,3.657868385314941,8.927784733714361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.2431640625,0.0,1538.6734619140625,1895.4371337890625,0.0,3563.220458984375,0.9067285060882568,1.0,0.0,3.0,1.0,0.0
12226860,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8351758718490601,0.5182754397392273,0.4719044864177704,297.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9990000128746032,1.0,0.8512817025184631,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7295840978622437,0.3395916521549225,0.2425473630428314,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7034876346588135,0.3027565479278564,0.2937173545360565,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.5313315987586975,0.1355704665184021,0.6453743577003479,285.05645751953125,284.95001220703125,300.2533264160156,288.5057983398437,298.1747131347656,297.1594543457031,285.0551452636719,1.0,0.6283482313156128,0.4410262107849121,0.4410262107849121,1.0,1.0,-3.007532119750977,0.988292932510376,2.0192391872406006,0.3070455193519592,0.9068807363510132,0.9068807363510132,0.0,252.6512756347656,261.0,40544.23828125,0.0,2844.70703125,1.0,280.9581298828125,283.60321044921875,291.5759582519531,294.2110290527344,293.1499938964844,293.1499938964844,280.6499938964844,35749.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348323345184326,1.0,0.0,0.0,3.6678154468536377,3.667839527130127,8.976524554782372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.2412109375,0.0,1551.1947021484375,1895.4371337890625,0.0,3725.353759765625,0.909076452255249,1.0,0.0,3.0,1.0,0.0
12226920,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8351758718490601,0.5182754397392273,0.4719044864177704,297.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9990000128746032,1.0,0.8512817025184631,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7295840978622437,0.3395916521549225,0.2425473630428314,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7034876346588135,0.3027565479278564,0.2937173545360565,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.5313315987586975,0.1355704665184021,0.6453743577003479,285.05645751953125,284.95001220703125,300.2533264160156,288.5057983398437,298.1747131347656,297.1594543457031,285.0551452636719,1.0,0.6283482313156128,0.4410262107849121,0.4410262107849121,1.0,1.0,-3.007532119750977,0.988292932510376,2.0192391872406006,0.3070455193519592,0.9068807363510132,0.9068807363510132,0.0,252.6512756347656,261.0,40544.23828125,0.0,2844.70703125,1.0,280.9581298828125,283.60321044921875,291.5759582519531,294.2110290527344,293.1499938964844,293.1499938964844,280.6499938964844,35749.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348323345184326,1.0,0.0,0.0,3.6678154468536377,3.667839527130127,8.976524554782372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.2412109375,0.0,1551.1947021484375,1895.4371337890625,0.0,3725.353759765625,0.909076452255249,1.0,0.0,3.0,1.0,0.0
12226980,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.831112265586853,0.5145576000213623,0.4688550233840942,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9990000128746032,1.0,0.8591240644454956,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7273339629173279,0.3390218019485473,0.2423417270183563,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.7009825110435486,0.3021866679191589,0.2934469580650329,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.5286142230033875,0.1347547322511673,0.6431319117546082,284.8608703613281,284.95001220703125,300.2900085449219,288.522705078125,298.1784973144531,297.1502990722656,284.8595886230469,1.0,0.6306395530700684,0.4401189982891083,0.4401189982891083,1.0,1.0,-3.010030031204224,0.9871102571487428,2.0229196548461914,0.3052088320255279,0.9040672779083252,0.9040672779083252,0.0,256.33123779296875,249.0,41502.22265625,0.0,2868.5615234375,1.0,280.6580505371094,283.3644104003906,291.5759582519531,294.2745361328125,293.1499938964844,293.1499938964844,280.3500061035156,35981.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482573866844176,1.0,0.0,0.0,3.669203281402588,3.669227600097656,8.983319617072993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.0791015625,0.0,1554.499267578125,1895.4371337890625,0.0,3847.25,0.9095409512519836,1.0,0.0,3.0,1.0,0.0
12227040,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.831112265586853,0.5145576000213623,0.4688550233840942,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9990000128746032,1.0,0.8591240644454956,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7273339629173279,0.3390218019485473,0.2423417270183563,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.7009825110435486,0.3021866679191589,0.2934469580650329,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.5286142230033875,0.1347547322511673,0.6431319117546082,284.8608703613281,284.95001220703125,300.2900085449219,288.522705078125,298.1784973144531,297.1502990722656,284.8595886230469,1.0,0.6306395530700684,0.4401189982891083,0.4401189982891083,1.0,1.0,-3.010030031204224,0.9871102571487428,2.0229196548461914,0.3052088320255279,0.9040672779083252,0.9040672779083252,0.0,256.33123779296875,249.0,41502.22265625,0.0,2868.5615234375,1.0,280.6580505371094,283.3644104003906,291.5759582519531,294.2745361328125,293.1499938964844,293.1499938964844,280.3500061035156,35981.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482573866844176,1.0,0.0,0.0,3.669203281402588,3.669227600097656,8.983319617072993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.0791015625,0.0,1554.499267578125,1895.4371337890625,0.0,3847.25,0.9095409512519836,1.0,0.0,3.0,1.0,0.0
12227100,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7116394042969,0.830155074596405,0.512554407119751,0.4671748280525207,297.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100830078125,0.9990000128746032,1.0,0.8592245578765869,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.7270901203155518,0.3386086225509643,0.2421069294214248,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.7006668448448181,0.3017516732215881,0.2931081652641296,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230834960937,0.5277987122535706,0.1341500729322433,0.6407498717308044,284.71221923828125,284.95001220703125,300.3083190917969,288.5314636230469,298.1789855957031,297.1441955566406,284.7034606933594,1.0,0.6296012997627258,0.4396654069423675,0.4396654069423675,1.0,1.0,-3.0045955181121826,0.9839675426483154,2.020627975463867,0.3034036755561828,0.9010459184646606,0.9010459184646606,0.0,256.1690979003906,249.0,42282.75390625,0.0,2856.92138671875,1.0,280.4007873535156,283.17584228515625,291.6007385253906,294.4007263183594,293.1499938964844,293.1499938964844,280.3500061035156,36127.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559819102287292,1.0,0.0,0.0,3.666394233703613,3.6664185523986816,8.969570330918941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.63232421875,0.0,1552.4432373046875,1895.4371337890625,0.0,3916.688720703125,0.908974289894104,1.0,0.0,3.0,1.0,0.0
12227160,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6586608886719,0.8297173976898193,0.5104263424873352,0.4652294814586639,297.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583251953125,0.9990000128746032,1.0,0.857100248336792,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590576171875,0.7272968292236328,0.338102787733078,0.2417308241128921,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591796875,0.7008362412452698,0.3012152314186096,0.2925831079483032,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6609802246094,0.527263343334198,0.1334445476531982,0.6375564932823181,284.6587829589844,284.95001220703125,300.32666015625,288.5404357910156,298.17901611328125,297.13739013671875,284.6568298339844,1.0,0.6275987029075623,0.4393429160118103,0.4393429160118103,1.0,1.0,-2.99478816986084,0.9794670939445496,2.015321016311645,0.3010872006416321,0.89852374792099,0.89852374792099,0.0,254.8077087402344,237.0,42290.5390625,0.0,2830.556396484375,1.0,280.3581848144531,283.12286376953125,291.5780639648437,294.3279113769531,293.1499938964844,293.1499938964844,280.6499938964844,36253.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583986401557922,1.0,0.0,0.0,3.66058611869812,3.66061019897461,8.941174201027025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.22705078125,0.0,1546.8773193359375,1895.4371337890625,0.0,3938.298583984375,0.9077953100204468,1.0,0.0,3.0,1.0,0.0
12227220,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.8315095901489258,0.508495032787323,0.4626717865467071,297.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.9990000128746032,1.0,0.8464921712875366,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.7298877239227295,0.3384363651275635,0.2415086179971695,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.7034358978271484,0.3011447787284851,0.2920039594173431,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.5280722379684448,0.132665529847145,0.6320667862892151,284.8207092285156,284.95001220703125,300.36334228515625,288.5589294433594,298.18389892578125,297.13116455078125,284.8213806152344,1.0,0.6215585470199585,0.4386979937553406,0.4386979937553406,1.0,1.0,-2.971400022506714,0.9690921306610109,2.002307891845703,0.2957517504692077,0.8981282711029053,0.8981282711029053,0.0,249.05067443847656,240.0,41114.77734375,0.0,2755.556640625,1.0,280.6422119140625,283.32989501953125,291.50079345703125,294.1076354980469,293.1499938964844,293.1499938964844,280.95001220703125,36178.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942310392856598,1.0,0.0,0.0,3.653196096420288,3.653220176696777,8.905109325496596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.80322265625,0.0,1538.0643310546875,1895.4371337890625,0.0,3793.431396484375,0.9061217308044434,1.0,0.0,3.0,1.0,0.0
12227280,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.8315095901489258,0.508495032787323,0.4626717865467071,297.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.9990000128746032,1.0,0.8464921712875366,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.7298877239227295,0.3384363651275635,0.2415086179971695,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.7034358978271484,0.3011447787284851,0.2920039594173431,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.5280722379684448,0.132665529847145,0.6320667862892151,284.8207092285156,284.95001220703125,300.36334228515625,288.5589294433594,298.18389892578125,297.13116455078125,284.8213806152344,1.0,0.6215585470199585,0.4386979937553406,0.4386979937553406,1.0,1.0,-2.971400022506714,0.9690921306610109,2.002307891845703,0.2957517504692077,0.8981282711029053,0.8981282711029053,0.0,249.05067443847656,240.0,41114.77734375,0.0,2755.556640625,1.0,280.6422119140625,283.32989501953125,291.50079345703125,294.1076354980469,293.1499938964844,293.1499938964844,280.95001220703125,36178.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942310392856598,1.0,0.0,0.0,3.653196096420288,3.653220176696777,8.905109325496596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.80322265625,0.0,1538.0643310546875,1895.4371337890625,0.0,3793.431396484375,0.9061217308044434,1.0,0.0,3.0,1.0,0.0
12227340,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8333914875984192,0.5083439350128174,0.4621123969554901,297.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,1.0,0.8393517732620239,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7326059937477112,0.3401024937629699,0.2423776984214782,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7060583829879761,0.3021655976772308,0.2926144897937774,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.5297290086746216,0.1329559683799743,0.6316117644309998,285.0130920410156,284.95001220703125,300.3999938964844,288.5782165527344,298.1972045898437,297.1362609863281,285.0145263671875,1.0,0.6189906597137451,0.4380530416965484,0.4380530416965484,1.0,1.0,-2.963352680206299,0.9645613431930542,1.9987913370132449,0.2925711870193481,0.9005510807037354,0.9005510807037354,0.0,245.49606323242188,243.0,40145.38671875,0.0,2722.059326171875,1.0,280.9418029785156,283.5654602050781,291.5057678222656,294.0279846191406,293.1499938964844,293.1499938964844,280.6499938964844,35992.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924232304096222,1.0,0.0,0.0,3.6527812480926514,3.6528050899505615,8.903086836653529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.97265625,0.0,1536.207763671875,1895.4371337890625,0.0,3628.164306640625,0.905911922454834,1.0,0.0,3.0,1.0,0.0
