time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227400,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8333914875984192,0.5083439350128174,0.4621123969554901,297.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,1.0,0.8393517732620239,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7326059937477112,0.3401024937629699,0.2423776984214782,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7060583829879761,0.3021655976772308,0.2926144897937774,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.5297290086746216,0.1329559683799743,0.6316117644309998,285.0130920410156,284.95001220703125,300.3999938964844,288.5782165527344,298.1972045898437,297.1362609863281,285.0145263671875,1.0,0.6189906597137451,0.4380530416965484,0.4380530416965484,1.0,1.0,-2.963352680206299,0.9645613431930542,1.9987913370132449,0.2925711870193481,0.9005510807037354,0.9005510807037354,0.0,245.49606323242188,243.0,40145.38671875,0.0,2722.059326171875,1.0,280.9418029785156,283.5654602050781,291.5057678222656,294.0279846191406,293.1499938964844,293.1499938964844,280.6499938964844,35992.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924232304096222,1.0,0.0,0.0,3.6527812480926514,3.6528050899505615,8.903086836653529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.97265625,0.0,1536.207763671875,1895.4371337890625,0.0,3628.164306640625,0.905911922454834,1.0,0.0,3.0,1.0,0.0
12227460,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8336974382400513,0.506874680519104,0.4613324403762817,297.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.9990000128746032,1.0,0.8369488716125488,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.7339820265769958,0.3409408628940582,0.2431582659482956,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.7073055505752563,0.3026278614997864,0.2932457029819488,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.5308719277381897,0.1332484185695648,0.6331585049629211,284.8448486328125,284.95001220703125,300.4307861328125,288.594970703125,298.209716796875,297.1407165527344,284.8426208496094,1.0,0.6184284687042236,0.4378968477249145,0.4378968477249145,1.0,1.0,-2.9630823135375977,0.96406888961792,1.9990135431289675,0.2919938564300537,0.8979567289352417,0.8979567289352417,0.0,244.4011688232422,243.0,41025.74609375,0.0,2716.0087890625,1.0,280.6640319824219,283.3555603027344,291.625732421875,294.2746276855469,293.1499938964844,293.1499938964844,280.6499938964844,36113.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337342977523804,1.0,0.0,0.0,3.649837017059326,3.649860858917236,8.888740126167249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.52880859375,0.0,1533.838623046875,1895.4371337890625,0.0,3715.32177734375,0.9053030014038086,1.0,0.0,3.0,1.0,0.0
12227520,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.8335060477256775,0.5064728856086731,0.4609915912151336,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.9990000128746032,1.0,0.8369468450546265,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.7340472340583801,0.34102264046669,0.2432276159524917,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.7073378562927246,0.3026500642299652,0.2932831645011902,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.530915379524231,0.1332596540451049,0.6332845687866211,284.8382263183594,284.95001220703125,300.4366760253906,288.5982360839844,298.2117614746094,297.1410217285156,284.8370666503906,1.0,0.618419885635376,0.4378671050071716,0.4378671050071716,1.0,1.0,-2.9629499912261963,0.963951051235199,1.998998999595642,0.2918774485588074,0.8976362347602844,0.8976362347602844,0.0,244.3936920166016,246.0,41040.62890625,0.0,2715.717041015625,1.0,280.6578063964844,283.34869384765625,291.62750244140625,294.27117919921875,293.1499938964844,293.1499938964844,280.95001220703125,36127.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345525503158568,1.0,0.0,0.0,3.648878812789917,3.6489028930664062,8.884074418347154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.7099609375,0.0,1532.8729248046875,1895.4371337890625,0.0,3722.798583984375,0.9051045179367064,1.0,0.0,3.0,1.0,0.0
12227580,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8325637578964233,0.5055940747261047,0.4597370624542236,297.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9990000128746032,1.0,0.8377053141593933,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.734558641910553,0.3424192667007446,0.2439976334571838,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7075778841972351,0.3034434914588928,0.2938328087329864,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.531135082244873,0.1336220204830169,0.6345042586326599,285.0229187011719,284.95001220703125,300.47332763671875,288.61895751953125,298.2265014648437,297.1456604003906,285.0245666503906,1.0,0.6190133094787598,0.4376811683177948,0.4376811683177948,1.0,1.0,-2.9653985500335693,0.9644617438316344,2.000936985015869,0.2915851473808288,0.9000915288925171,0.9000915288925171,0.0,244.81553649902344,249.0,40225.4140625,0.0,2722.56689453125,1.0,280.9421691894531,283.57342529296875,291.58160400390625,294.1225280761719,293.1499938964844,293.1499938964844,281.25,35964.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233667254447936,1.0,0.0,0.0,3.649289131164551,3.64931321144104,8.886072464520112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.99072265625,0.0,1532.1151123046875,1895.4371337890625,0.0,3620.19580078125,0.9051108956336976,1.0,0.0,3.0,1.0,0.0
12227640,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8325637578964233,0.5055940747261047,0.4597370624542236,297.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9990000128746032,1.0,0.8377053141593933,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.734558641910553,0.3424192667007446,0.2439976334571838,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7075778841972351,0.3034434914588928,0.2938328087329864,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.531135082244873,0.1336220204830169,0.6345042586326599,285.0229187011719,284.95001220703125,300.47332763671875,288.61895751953125,298.2265014648437,297.1456604003906,285.0245666503906,1.0,0.6190133094787598,0.4376811683177948,0.4376811683177948,1.0,1.0,-2.9653985500335693,0.9644617438316344,2.000936985015869,0.2915851473808288,0.9000915288925171,0.9000915288925171,0.0,244.81553649902344,249.0,40225.4140625,0.0,2722.56689453125,1.0,280.9421691894531,283.57342529296875,291.58160400390625,294.1225280761719,293.1499938964844,293.1499938964844,281.25,35964.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233667254447936,1.0,0.0,0.0,3.649289131164551,3.64931321144104,8.886072464520112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.99072265625,0.0,1532.1151123046875,1895.4371337890625,0.0,3620.19580078125,0.9051108956336976,1.0,0.0,3.0,1.0,0.0
12227700,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.8323416709899902,0.505720853805542,0.4596672356128692,297.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17498779296875,0.9990000128746032,1.0,0.838296115398407,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715393066406,0.7350069880485535,0.3434929251670837,0.2446523308753967,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7078715562820435,0.3041351735591888,0.2943880558013916,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.5314525961875916,0.1339911222457885,0.6358855962753296,285.1727600097656,284.95001220703125,300.4916687011719,288.62957763671875,298.2351379394531,297.1496276855469,285.1819152832031,1.0,0.6197052001953125,0.4375882148742676,0.4375882148742676,1.0,1.0,-2.9691362380981445,0.9656679034233092,2.0034682750701904,0.2918365597724914,0.903026044368744,0.903026044368744,0.0,245.2196502685547,249.0,39473.8671875,0.0,2731.817138671875,1.0,281.19879150390625,283.7622375488281,291.555908203125,293.9898986816406,293.1499938964844,293.1499938964844,281.25,35835.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141041040420532,1.0,0.0,0.0,3.652679443359375,3.652703523635864,8.902591162041062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.15673828125,0.0,1534.9224853515625,1895.4371337890625,0.0,3534.651611328125,0.9058185815811156,1.0,0.0,3.0,1.0,0.0
12227760,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8323322534561157,0.5061004161834717,0.4599720537662506,297.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.9990000128746032,1.0,0.8388826251029968,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276916503906,0.7356383800506592,0.3447667956352234,0.2455042451620102,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275390625,0.7083466649055481,0.3049952685832977,0.2951582074165344,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22576904296875,0.5320064425468445,0.1344978660345077,0.6379607319831848,285.2279357910156,284.95001220703125,300.510009765625,288.640380859375,298.2441711425781,297.15478515625,285.22979736328125,1.0,0.6206400990486145,0.4372833371162414,0.4372833371162414,1.0,1.0,-2.974648714065552,0.9670770764350892,2.0075716972351074,0.2919003069400787,0.905479371547699,0.905479371547699,0.0,245.6915740966797,252.0,39469.51171875,0.0,2744.866455078125,1.0,281.24176025390625,283.81671142578125,291.590087890625,294.06805419921875,293.1499938964844,293.1499938964844,280.95001220703125,35726.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099196791648864,1.0,0.0,0.0,3.658754587173462,3.658778667449951,8.932228752200899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.4296875,0.0,1540.880859375,1895.4371337890625,0.0,3495.858154296875,0.9070695638656616,1.0,0.0,3.0,1.0,0.0
12227820,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8310232758522034,0.5046929717063904,0.4593934118747711,297.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9990000128746032,1.0,0.8420765995979309,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7359602451324463,0.3461640179157257,0.2467875033617019,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7083487510681152,0.3058201372623443,0.296284556388855,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.5323999524116516,0.1350578367710113,0.641552746295929,285.05859375,284.95001220703125,300.5466613769531,288.6624450683594,298.2584228515625,297.1598205566406,285.0575866699219,1.0,0.622886061668396,0.4366735816001892,0.4366735816001892,1.0,1.0,-2.985011100769043,0.9695606231689452,2.0154504776000977,0.2919737994670868,0.9055446982383728,0.9055446982383728,0.0,247.52687072753903,255.0,40509.58984375,0.0,2774.324462890625,1.0,280.9577331542969,283.6014099121094,291.70916748046875,294.31951904296875,293.1499938964844,293.1499938964844,280.6499938964844,35825.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238297939300536,1.0,0.0,0.0,3.6660139560699454,3.666038274765015,8.967709845819627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.89990234375,0.0,1549.7471923828125,1895.4371337890625,0.0,3624.45947265625,0.908733606338501,1.0,0.0,3.0,1.0,0.0
12227880,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8310232758522034,0.5046929717063904,0.4593934118747711,297.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9990000128746032,1.0,0.8420765995979309,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7359602451324463,0.3461640179157257,0.2467875033617019,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7083487510681152,0.3058201372623443,0.296284556388855,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.5323999524116516,0.1350578367710113,0.641552746295929,285.05859375,284.95001220703125,300.5466613769531,288.6624450683594,298.2584228515625,297.1598205566406,285.0575866699219,1.0,0.622886061668396,0.4366735816001892,0.4366735816001892,1.0,1.0,-2.985011100769043,0.9695606231689452,2.0154504776000977,0.2919737994670868,0.9055446982383728,0.9055446982383728,0.0,247.52687072753903,255.0,40509.58984375,0.0,2774.324462890625,1.0,280.9577331542969,283.6014099121094,291.70916748046875,294.31951904296875,293.1499938964844,293.1499938964844,280.6499938964844,35825.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238297939300536,1.0,0.0,0.0,3.6660139560699454,3.666038274765015,8.967709845819627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.89990234375,0.0,1549.7471923828125,1895.4371337890625,0.0,3624.45947265625,0.908733606338501,1.0,0.0,3.0,1.0,0.0
12227940,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8278741240501404,0.5016524791717529,0.4570541977882385,297.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9990000128746032,1.0,0.8480895757675171,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7347484230995178,0.346463143825531,0.2472288608551025,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7067187428474426,0.3056717216968536,0.2964479029178619,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.530951201915741,0.1348048895597458,0.6418224573135376,284.8681945800781,284.95001220703125,300.5833435058594,288.68511962890625,298.2665405273437,297.1561889648437,284.8670349121094,1.0,0.625139057636261,0.4360638558864593,0.4360638558864593,1.0,1.0,-2.990483045578003,0.9701861143112184,2.020297050476074,0.2912875115871429,0.9028662443161012,0.9028662443161012,0.0,250.4538116455078,258.0,41505.41015625,0.0,2799.939208984375,1.0,280.6581115722656,283.3668518066406,291.7441711425781,294.4378662109375,293.1499938964844,293.1499938964844,280.3500061035156,36019.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392013549804688,1.0,0.0,0.0,3.6659302711486816,3.665954351425171,8.967299436335452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.7080078125,0.0,1551.1134033203125,1895.4371337890625,0.0,3765.180419921875,0.9088398218154908,1.0,0.0,3.0,1.0,0.0
12228000,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8278741240501404,0.5016524791717529,0.4570541977882385,297.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9990000128746032,1.0,0.8480895757675171,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7347484230995178,0.346463143825531,0.2472288608551025,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7067187428474426,0.3056717216968536,0.2964479029178619,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.530951201915741,0.1348048895597458,0.6418224573135376,284.8681945800781,284.95001220703125,300.5833435058594,288.68511962890625,298.2665405273437,297.1561889648437,284.8670349121094,1.0,0.625139057636261,0.4360638558864593,0.4360638558864593,1.0,1.0,-2.990483045578003,0.9701861143112184,2.020297050476074,0.2912875115871429,0.9028662443161012,0.9028662443161012,0.0,250.4538116455078,258.0,41505.41015625,0.0,2799.939208984375,1.0,280.6581115722656,283.3668518066406,291.7441711425781,294.4378662109375,293.1499938964844,293.1499938964844,280.3500061035156,36019.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392013549804688,1.0,0.0,0.0,3.6659302711486816,3.665954351425171,8.967299436335452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.7080078125,0.0,1551.1134033203125,1895.4371337890625,0.0,3765.180419921875,0.9088398218154908,1.0,0.0,3.0,1.0,0.0
12228060,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796569824219,0.8239508271217346,0.4979900419712066,0.4540237486362457,297.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.9990000128746032,1.0,0.8554425239562988,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7328043580055237,0.3462339341640472,0.2472411543130874,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67999267578125,0.7042292952537537,0.304978460073471,0.2960358262062073,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.5281982421875,0.1339191794395446,0.6391280889511108,284.6797180175781,284.95001220703125,300.6199951171875,288.7084045410156,298.2701721191406,297.146728515625,284.6787414550781,1.0,0.6271767020225525,0.4353435337543487,0.4353435337543487,1.0,1.0,-2.9919629096984863,0.969045639038086,2.0229175090789795,0.2897171676158905,0.8976789116859436,0.8976789116859436,0.0,253.85577392578125,246.0,42483.9453125,0.0,2820.208740234375,1.0,280.358154296875,283.1371765136719,291.7553100585937,294.5130615234375,293.1499938964844,293.1499938964844,280.6499938964844,36259.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513225555419922,1.0,0.0,0.0,3.656941175460816,3.6569652557373047,8.923377095015894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.7216796875,0.0,1542.851806640625,1895.4371337890625,0.0,3874.86865234375,0.9069899916648864,1.0,0.0,3.0,1.0,0.0
12228120,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796569824219,0.8239508271217346,0.4979900419712066,0.4540237486362457,297.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.9990000128746032,1.0,0.8554425239562988,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7328043580055237,0.3462339341640472,0.2472411543130874,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67999267578125,0.7042292952537537,0.304978460073471,0.2960358262062073,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.5281982421875,0.1339191794395446,0.6391280889511108,284.6797180175781,284.95001220703125,300.6199951171875,288.7084045410156,298.2701721191406,297.146728515625,284.6787414550781,1.0,0.6271767020225525,0.4353435337543487,0.4353435337543487,1.0,1.0,-2.9919629096984863,0.969045639038086,2.0229175090789795,0.2897171676158905,0.8976789116859436,0.8976789116859436,0.0,253.85577392578125,246.0,42483.9453125,0.0,2820.208740234375,1.0,280.358154296875,283.1371765136719,291.7553100585937,294.5130615234375,293.1499938964844,293.1499938964844,280.6499938964844,36259.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513225555419922,1.0,0.0,0.0,3.656941175460816,3.6569652557373047,8.923377095015894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.7216796875,0.0,1542.851806640625,1895.4371337890625,0.0,3874.86865234375,0.9069899916648864,1.0,0.0,3.0,1.0,0.0
12228180,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.823915958404541,0.4963905811309814,0.4519107341766357,297.754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9990000128746032,1.0,0.85157710313797,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7340954542160034,0.3471491038799286,0.2475319951772689,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7051317095756531,0.3050907254219055,0.2957708239555359,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.5278661847114563,0.1333041787147522,0.6352484226226807,284.8528747558594,284.95001220703125,300.6566772460937,288.7322692871094,298.27545166015625,297.1409912109375,284.8539123535156,1.0,0.6241751909255981,0.4346232116222381,0.4346232116222381,1.0,1.0,-2.980158567428589,0.9628815054893494,2.017277240753174,0.286214679479599,0.897797703742981,0.897797703742981,0.0,251.6302947998047,249.0,41433.3828125,0.0,2785.743896484375,1.0,280.6422119140625,283.3524169921875,291.6835327148437,294.3084716796875,293.1499938964844,293.1499938964844,280.95001220703125,36156.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371535778045654,1.0,0.0,0.0,3.650334119796753,3.650358200073242,8.891162224244908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.9091796875,0.0,1534.7119140625,1895.4371337890625,0.0,3746.531005859375,0.9054699540138244,1.0,0.0,3.0,1.0,0.0
12228240,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.823915958404541,0.4963905811309814,0.4519107341766357,297.754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9990000128746032,1.0,0.85157710313797,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7340954542160034,0.3471491038799286,0.2475319951772689,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7051317095756531,0.3050907254219055,0.2957708239555359,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.5278661847114563,0.1333041787147522,0.6352484226226807,284.8528747558594,284.95001220703125,300.6566772460937,288.7322692871094,298.27545166015625,297.1409912109375,284.8539123535156,1.0,0.6241751909255981,0.4346232116222381,0.4346232116222381,1.0,1.0,-2.980158567428589,0.9628815054893494,2.017277240753174,0.286214679479599,0.897797703742981,0.897797703742981,0.0,251.6302947998047,249.0,41433.3828125,0.0,2785.743896484375,1.0,280.6422119140625,283.3524169921875,291.6835327148437,294.3084716796875,293.1499938964844,293.1499938964844,280.95001220703125,36156.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371535778045654,1.0,0.0,0.0,3.650334119796753,3.650358200073242,8.891162224244908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.9091796875,0.0,1534.7119140625,1895.4371337890625,0.0,3746.531005859375,0.9054699540138244,1.0,0.0,3.0,1.0,0.0
12228300,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8242203593254089,0.4962797462940216,0.4515606760978699,297.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,1.0,0.849908173084259,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7350136041641235,0.3481045663356781,0.2480484545230865,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7058432102203369,0.305556058883667,0.2960380613803863,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.5280962586402893,0.1333411931991577,0.634689211845398,284.99810791015625,284.95001220703125,300.67498779296875,288.7444152832031,298.2807922363281,297.1418151855469,285.0069274902344,1.0,0.6236865520477295,0.4342630505561828,0.4342630505561828,1.0,1.0,-2.9779868125915527,0.9612244963645936,2.0167622566223145,0.2848026752471924,0.8995190858840942,0.8995190858840942,0.0,250.77389526367188,249.0,40602.734375,0.0,2777.1767578125,1.0,280.8987731933594,283.5384521484375,291.6566772460937,294.16461181640625,293.1499938964844,293.1499938964844,280.95001220703125,36048.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263085126876832,1.0,0.0,0.0,3.649608612060547,3.649632692337036,8.887628837328521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.1416015625,0.0,1533.093017578125,1895.4371337890625,0.0,3647.25927734375,0.9052745699882508,1.0,0.0,3.0,1.0,0.0
12228360,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8246036767959595,0.496470183134079,0.4516459107398987,297.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9990000128746032,1.0,0.8487988710403442,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.7360117435455322,0.3493099510669708,0.2488138228654861,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7066296935081482,0.3062405288219452,0.2965894639492035,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.5285922884941101,0.1336060464382171,0.6353373527526855,285.0511779785156,284.95001220703125,300.6933288574219,288.7566833496094,298.288330078125,297.1449890136719,285.0528259277344,1.0,0.6236131191253662,0.4340648949146271,0.4340648949146271,1.0,1.0,-2.9791126251220703,0.9611603617668152,2.0179522037506104,0.2843665480613708,0.9007710218429564,0.9007710218429564,0.0,250.3078155517578,252.0,40541.9765625,0.0,2777.0087890625,1.0,280.9418640136719,283.59228515625,291.69195556640625,294.2384033203125,293.1499938964844,293.1499938964844,280.6499938964844,35952.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206586480140686,1.0,0.0,0.0,3.651392698287964,3.651416778564453,8.89631962763815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.013671875,0.0,1534.36083984375,1895.4371337890625,0.0,3595.235595703125,0.905574917793274,1.0,0.0,3.0,1.0,0.0
12228420,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8239662051200867,0.4948317110538482,0.4507756531238556,297.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,1.0,0.8492717742919922,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7369793057441711,0.3506635427474975,0.2500103414058685,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7071682810783386,0.30680912733078,0.297398954629898,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.5290634632110596,0.1338645666837692,0.6370944976806641,284.8801574707031,284.95001220703125,300.7300109863281,288.7816162109375,298.3014831542969,297.1482238769531,284.8791198730469,1.0,0.6243431568145752,0.4336686134338379,0.4336686134338379,1.0,1.0,-2.9831600189208984,0.9617432951927184,2.021416664123535,0.2839592099189758,0.8984428644180298,0.8984428644180298,0.0,250.6761779785156,255.0,41494.41796875,0.0,2786.779052734375,1.0,280.6578063964844,283.3778991699219,291.8153381347656,294.4875183105469,293.1499938964844,293.1499938964844,280.95001220703125,36074.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318671822547911,1.0,0.0,0.0,3.649420976638794,3.649445056915283,8.886714795153239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.5498046875,0.0,1533.0823974609375,1895.4371337890625,0.0,3698.24365234375,0.9051907062530518,1.0,0.0,3.0,1.0,0.0
12228480,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8239662051200867,0.4948317110538482,0.4507756531238556,297.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,1.0,0.8492717742919922,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7369793057441711,0.3506635427474975,0.2500103414058685,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7071682810783386,0.30680912733078,0.297398954629898,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.5290634632110596,0.1338645666837692,0.6370944976806641,284.8801574707031,284.95001220703125,300.7300109863281,288.7816162109375,298.3014831542969,297.1482238769531,284.8791198730469,1.0,0.6243431568145752,0.4336686134338379,0.4336686134338379,1.0,1.0,-2.9831600189208984,0.9617432951927184,2.021416664123535,0.2839592099189758,0.8984428644180298,0.8984428644180298,0.0,250.6761779785156,255.0,41494.41796875,0.0,2786.779052734375,1.0,280.6578063964844,283.3778991699219,291.8153381347656,294.4875183105469,293.1499938964844,293.1499938964844,280.95001220703125,36074.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318671822547911,1.0,0.0,0.0,3.649420976638794,3.649445056915283,8.886714795153239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.5498046875,0.0,1533.0823974609375,1895.4371337890625,0.0,3698.24365234375,0.9051907062530518,1.0,0.0,3.0,1.0,0.0
12228540,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8225855827331543,0.4941353797912597,0.4497302174568176,297.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9990000128746032,1.0,0.8518759608268738,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7372827529907227,0.3525020182132721,0.2511099874973297,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.7069485187530518,0.3076704740524292,0.2980470061302185,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.5287861227989197,0.1341700553894043,0.6382195949554443,285.0664978027344,284.95001220703125,300.76666259765625,288.8070373535156,298.3146667480469,297.1513977050781,285.0682067871094,1.0,0.625775933265686,0.4332723319530487,0.4332723319530487,1.0,1.0,-2.988480806350708,0.9628070592880248,2.0256736278533936,0.2836680114269256,0.9014924168586732,0.9014924168586732,0.0,252.0603485107422,258.0,40711.68359375,0.0,2804.25,1.0,280.94219970703125,283.6032409667969,291.7728576660156,294.3441772460937,293.1499938964844,293.1499938964844,280.6499938964844,35905.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213082194328308,1.0,0.0,0.0,3.6520309448242174,3.652055025100708,8.899430099518213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.88134765625,0.0,1534.7247314453125,1895.4371337890625,0.0,3601.226318359375,0.905683934688568,1.0,0.0,3.0,1.0,0.0
12228600,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8225855827331543,0.4941353797912597,0.4497302174568176,297.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9990000128746032,1.0,0.8518759608268738,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7372827529907227,0.3525020182132721,0.2511099874973297,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.7069485187530518,0.3076704740524292,0.2980470061302185,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.5287861227989197,0.1341700553894043,0.6382195949554443,285.0664978027344,284.95001220703125,300.76666259765625,288.8070373535156,298.3146667480469,297.1513977050781,285.0682067871094,1.0,0.625775933265686,0.4332723319530487,0.4332723319530487,1.0,1.0,-2.988480806350708,0.9628070592880248,2.0256736278533936,0.2836680114269256,0.9014924168586732,0.9014924168586732,0.0,252.0603485107422,258.0,40711.68359375,0.0,2804.25,1.0,280.94219970703125,283.6032409667969,291.7728576660156,294.3441772460937,293.1499938964844,293.1499938964844,280.6499938964844,35905.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213082194328308,1.0,0.0,0.0,3.6520309448242174,3.652055025100708,8.899430099518213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.88134765625,0.0,1534.7247314453125,1895.4371337890625,0.0,3601.226318359375,0.905683934688568,1.0,0.0,3.0,1.0,0.0
12228660,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8210589289665222,0.4925154149532318,0.4488307237625122,297.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,1.0,0.8552449345588684,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.737379252910614,0.3537147343158722,0.2522094547748565,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7065392732620239,0.3080917298793793,0.2987330853939056,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.5284303426742554,0.1342956721782684,0.6396766304969788,284.899658203125,284.95001220703125,300.8004150390625,288.830810546875,298.3251647949219,297.152587890625,284.89825439453125,1.0,0.6275854110717773,0.4327147901058197,0.4327147901058197,1.0,1.0,-2.9953503608703613,0.9640666246414183,2.0312836170196533,0.2833561301231384,0.899490475654602,0.899490475654602,0.0,253.8654022216797,258.0,41689.83203125,0.0,2826.96875,1.0,280.66046142578125,283.392578125,291.8720092773437,294.5642395019531,293.1499938964844,293.1499938964844,280.6499938964844,36030.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326483011245728,1.0,0.0,0.0,3.651704072952272,3.65172815322876,8.897836778487545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.36767578125,0.0,1535.2906494140625,1895.4371337890625,0.0,3705.3916015625,0.9056667685508728,1.0,0.0,3.0,1.0,0.0
12228720,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8208465576171875,0.4923297464847564,0.4486739933490753,297.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,1.0,0.8556537628173828,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7373248338699341,0.353790134191513,0.2522700130939483,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7064382433891296,0.3081007599830627,0.2987543046474457,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.5283342599868774,0.1342833638191223,0.639694094657898,284.897216796875,284.95001220703125,300.8033447265625,288.8329162597656,298.3258972167969,297.15240478515625,284.8962707519531,1.0,0.6277470588684082,0.4326663017272949,0.4326663017272949,1.0,1.0,-2.9957728385925293,0.964108943939209,2.0316638946533203,0.2832995653152466,0.8994030356407166,0.8994030356407166,0.0,254.0687561035156,246.0,41702.09765625,0.0,2828.84130859375,1.0,280.6578063964844,283.389892578125,291.8717041015625,294.5613708496094,293.1499938964844,293.1499938964844,280.95001220703125,36035.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330512881278992,1.0,0.0,0.0,3.6515066623687744,3.651530742645264,8.89687498784042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.16552734375,0.0,1535.112548828125,1895.4371337890625,0.0,3709.07763671875,0.9056292772293092,1.0,0.0,3.0,1.0,0.0
12228780,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8218333721160889,0.4915600419044494,0.4474225342273712,297.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.9990000128746032,1.0,0.8499932885169983,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7397451400756836,0.3556269407272339,0.2532556653022766,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.7084236741065979,0.3088652491569519,0.2991602718830108,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.5296517610549927,0.1344352662563324,0.6393890976905823,285.0747985839844,284.95001220703125,300.8399963378906,288.85919189453125,298.3368225097656,297.1543884277344,285.07586669921875,1.0,0.6249696016311646,0.4320603013038635,0.4320603013038635,1.0,1.0,-2.988786220550537,0.960026741027832,2.028759717941284,0.2808689177036285,0.9025245308876038,0.9025245308876038,0.0,251.21755981445312,249.0,40793.7265625,0.0,2800.551513671875,1.0,280.94219970703125,283.60711669921875,291.8231201171875,294.40460205078125,293.1499938964844,293.1499938964844,280.6499938964844,35879.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220111966133118,1.0,0.0,0.0,3.6551880836486816,3.655212163925171,8.91482329734572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.12890625,0.0,1538.0472412109375,1895.4371337890625,0.0,3607.707275390625,0.9063689708709716,1.0,0.0,3.0,1.0,0.0
12228840,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8218333721160889,0.4915600419044494,0.4474225342273712,297.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.9990000128746032,1.0,0.8499932885169983,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7397451400756836,0.3556269407272339,0.2532556653022766,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.7084236741065979,0.3088652491569519,0.2991602718830108,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.5296517610549927,0.1344352662563324,0.6393890976905823,285.0747985839844,284.95001220703125,300.8399963378906,288.85919189453125,298.3368225097656,297.1543884277344,285.07586669921875,1.0,0.6249696016311646,0.4320603013038635,0.4320603013038635,1.0,1.0,-2.988786220550537,0.960026741027832,2.028759717941284,0.2808689177036285,0.9025245308876038,0.9025245308876038,0.0,251.21755981445312,249.0,40793.7265625,0.0,2800.551513671875,1.0,280.94219970703125,283.60711669921875,291.8231201171875,294.40460205078125,293.1499938964844,293.1499938964844,280.6499938964844,35879.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220111966133118,1.0,0.0,0.0,3.6551880836486816,3.655212163925171,8.91482329734572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.12890625,0.0,1538.0472412109375,1895.4371337890625,0.0,3607.707275390625,0.9063689708709716,1.0,0.0,3.0,1.0,0.0
12228900,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8222451210021973,0.4909094870090484,0.4471173286437988,297.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9990000128746032,1.0,0.8480514883995056,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7408872246742249,0.3564550578594208,0.2539287507534027,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7093148827552795,0.3091919422149658,0.2995566129684448,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.5303468108177185,0.1345746964216232,0.6399957537651062,284.94354248046875,284.95001220703125,300.8583374023437,288.8724975585937,298.3426818847656,297.1557922363281,284.9353942871094,1.0,0.624611496925354,0.4317572712898254,0.4317572712898254,1.0,1.0,-2.988089799880981,0.9590499401092528,2.0290398597717285,0.2798795402050018,0.901229441165924,0.901229441165924,0.0,250.2999725341797,249.0,41593.72265625,0.0,2794.5234375,1.0,280.69854736328125,283.4355773925781,291.9048767089844,294.6230773925781,293.1499938964844,293.1499938964844,280.6499938964844,35949.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287755489349364,1.0,0.0,0.0,3.656288146972656,3.6563122272491455,8.920191021388746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.16943359375,0.0,1539.7999267578125,1895.4371337890625,0.0,3669.912841796875,0.906609058380127,1.0,0.0,3.0,1.0,0.0
12228960,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8217965364456177,0.489713191986084,0.446217268705368,297.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,1.0,0.8478251695632935,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7413389086723328,0.3569555878639221,0.2543561458587646,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7094984650611877,0.3092443645000458,0.2997008264064789,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.5304760336875916,0.134562000632286,0.6402092576026917,284.896728515625,284.95001220703125,300.8766784667969,288.8858947753906,298.3471374511719,297.1548767089844,284.8955383300781,1.0,0.6245322227478027,0.4315106272697449,0.4315106272697449,1.0,1.0,-2.987679958343506,0.958297312259674,2.029382705688477,0.2791801691055298,0.9003604650497437,0.9003604650497437,0.0,250.17926025390625,252.0,41691.7421875,0.0,2793.109375,1.0,280.6576538085937,283.3865966796875,291.9191589355469,294.6107177734375,293.1499938964844,293.1499938964844,280.3500061035156,36023.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325437545776368,1.0,0.0,0.0,3.6551129817962646,3.655137062072754,8.914457794162445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.404296875,0.0,1539.0440673828125,1895.4371337890625,0.0,3704.435302734375,0.9064263105392456,1.0,0.0,3.0,1.0,0.0
12229020,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.8196255564689636,0.4865913093090057,0.443677693605423,297.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093505859375,0.9990000128746032,1.0,0.8501545190811157,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.7411422729492188,0.3574405610561371,0.2548387944698334,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.7086796164512634,0.3088515698909759,0.2995263636112213,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.5295148491859436,0.1341275870800018,0.6391023397445679,284.70965576171875,284.95001220703125,300.913330078125,288.9129638671875,298.353759765625,297.1496276855469,284.70849609375,1.0,0.6249918341636658,0.4310172796249389,0.4310172796249389,1.0,1.0,-2.9864680767059326,0.9566615223884584,2.02980637550354,0.2777433097362518,0.8955852389335632,0.8955852389335632,0.0,251.18551635742188,255.0,42685.8984375,0.0,2795.870849609375,1.0,280.3582458496094,283.1584167480469,291.9573974609375,294.7245178222656,293.1499938964844,293.1499938964844,280.6499938964844,36244.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944631576538086,1.0,0.0,0.0,3.646681785583496,3.646705865859986,8.873378760654305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.46044921875,0.0,1531.304443359375,1895.4371337890625,0.0,3814.472900390625,0.9046871662139891,1.0,0.0,3.0,1.0,0.0
12229080,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.8196255564689636,0.4865913093090057,0.443677693605423,297.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093505859375,0.9990000128746032,1.0,0.8501545190811157,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.7411422729492188,0.3574405610561371,0.2548387944698334,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.7086796164512634,0.3088515698909759,0.2995263636112213,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.5295148491859436,0.1341275870800018,0.6391023397445679,284.70965576171875,284.95001220703125,300.913330078125,288.9129638671875,298.353759765625,297.1496276855469,284.70849609375,1.0,0.6249918341636658,0.4310172796249389,0.4310172796249389,1.0,1.0,-2.9864680767059326,0.9566615223884584,2.02980637550354,0.2777433097362518,0.8955852389335632,0.8955852389335632,0.0,251.18551635742188,255.0,42685.8984375,0.0,2795.870849609375,1.0,280.3582458496094,283.1584167480469,291.9573974609375,294.7245178222656,293.1499938964844,293.1499938964844,280.6499938964844,36244.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944631576538086,1.0,0.0,0.0,3.646681785583496,3.646705865859986,8.873378760654305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.46044921875,0.0,1531.304443359375,1895.4371337890625,0.0,3814.472900390625,0.9046871662139891,1.0,0.0,3.0,1.0,0.0
12229140,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8176512718200684,0.4853348731994629,0.4420199990272522,297.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,1.0,0.853492021560669,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7409914135932922,0.3589893579483032,0.2556727230548858,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.707775890827179,0.3091853559017181,0.2996089458465576,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.5282107591629028,0.1339041441679,0.6377083659172058,284.8898620605469,284.95001220703125,300.95001220703125,288.9403991699219,298.3627624511719,297.1476135253906,284.8916320800781,1.0,0.6260742545127869,0.430523931980133,0.430523931980133,1.0,1.0,-2.987905740737915,0.9560222625732422,2.031883478164673,0.276618093252182,0.8962192535400391,0.8962192535400391,0.0,252.7535552978516,243.0,41749.51953125,0.0,2806.6904296875,1.0,280.6421203613281,283.37896728515625,291.8949890136719,294.5362243652344,293.1499938964844,293.1499938964844,280.95001220703125,36122.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312624931335448,1.0,0.0,0.0,3.641253709793091,3.641277551651001,8.846982382237911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.5859375,0.0,1524.370849609375,1895.4371337890625,0.0,3692.707763671875,0.9034191370010376,1.0,0.0,3.0,1.0,0.0
12229200,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8176512718200684,0.4853348731994629,0.4420199990272522,297.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,1.0,0.853492021560669,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7409914135932922,0.3589893579483032,0.2556727230548858,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.707775890827179,0.3091853559017181,0.2996089458465576,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.5282107591629028,0.1339041441679,0.6377083659172058,284.8898620605469,284.95001220703125,300.95001220703125,288.9403991699219,298.3627624511719,297.1476135253906,284.8916320800781,1.0,0.6260742545127869,0.430523931980133,0.430523931980133,1.0,1.0,-2.987905740737915,0.9560222625732422,2.031883478164673,0.276618093252182,0.8962192535400391,0.8962192535400391,0.0,252.7535552978516,243.0,41749.51953125,0.0,2806.6904296875,1.0,280.6421203613281,283.37896728515625,291.8949890136719,294.5362243652344,293.1499938964844,293.1499938964844,280.95001220703125,36122.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312624931335448,1.0,0.0,0.0,3.641253709793091,3.641277551651001,8.846982382237911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.5859375,0.0,1524.370849609375,1895.4371337890625,0.0,3692.707763671875,0.9034191370010376,1.0,0.0,3.0,1.0,0.0
