time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229260,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8236658573150635,0.4896053969860077,0.4446036219596863,297.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.9990000128746032,1.0,0.8386252522468567,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7486262917518616,0.3659254908561706,0.2595084905624389,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.7151870727539062,0.3148632049560547,0.3036016225814819,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.5375282764434814,0.1390668898820877,0.6540455222129822,285.1086730957031,284.95001220703125,300.9824523925781,288.9682312011719,298.4078674316406,297.1990661621094,285.1111145019531,1.0,0.624053955078125,0.4300479888916015,0.4300479888916015,1.0,1.0,-3.0021779537200928,0.9602136015892028,2.041964530944824,0.2774401307106018,0.9000899791717529,0.9000899791717529,0.0,246.57778930664065,246.0,41108.5234375,0.0,2803.176025390625,1.0,280.94171142578125,283.6333923339844,291.9117431640625,294.4882507324219,293.1499938964844,293.1499938964844,281.25,35887.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163960218429564,1.0,0.0,0.0,3.644597053527832,3.644620895385742,8.863236189426971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.8603515625,0.0,1526.3272705078125,1895.4371337890625,0.0,3555.8623046875,0.9040145874023438,1.0,0.0,3.0,1.0,0.0
12229320,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8236658573150635,0.4896053969860077,0.4446036219596863,297.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.9990000128746032,1.0,0.8386252522468567,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7486262917518616,0.3659254908561706,0.2595084905624389,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.7151870727539062,0.3148632049560547,0.3036016225814819,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.5375282764434814,0.1390668898820877,0.6540455222129822,285.1086730957031,284.95001220703125,300.9824523925781,288.9682312011719,298.4078674316406,297.1990661621094,285.1111145019531,1.0,0.624053955078125,0.4300479888916015,0.4300479888916015,1.0,1.0,-3.0021779537200928,0.9602136015892028,2.041964530944824,0.2774401307106018,0.9000899791717529,0.9000899791717529,0.0,246.57778930664065,246.0,41108.5234375,0.0,2803.176025390625,1.0,280.94171142578125,283.6333923339844,291.9117431640625,294.4882507324219,293.1499938964844,293.1499938964844,281.25,35887.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163960218429564,1.0,0.0,0.0,3.644597053527832,3.644620895385742,8.863236189426971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.8603515625,0.0,1526.3272705078125,1895.4371337890625,0.0,3555.8623046875,0.9040145874023438,1.0,0.0,3.0,1.0,0.0
12229380,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.8281564712524414,0.4926564991474151,0.4473336637020111,297.9375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316650390625,0.9990000128746032,1.0,0.8291416168212891,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.7551169991493225,0.3717147409915924,0.2635468542575836,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.7210201025009155,0.3193815350532532,0.3079007267951965,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.546612024307251,0.1433842331171035,0.6733697652816772,285.33111572265625,284.95001220703125,301.0068054199219,288.9964904785156,298.44140625,297.2366027832031,285.3336181640625,1.0,0.6255204677581787,0.42957204580307,0.42957204580307,1.0,1.0,-3.027299165725708,0.9684317111968994,2.0588674545288086,0.2798865139484405,0.9069724082946776,0.9069724082946776,0.0,243.3323974609375,249.0,40573.89453125,0.0,2836.132080078125,1.0,281.24176025390625,283.88848876953125,291.9546203613281,294.49249267578125,293.1499938964844,293.1499938964844,280.95001220703125,35611.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905148446559906,1.0,0.0,0.0,3.6582937240600586,3.658317804336548,8.929978889682388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.92919921875,0.0,1539.5009765625,1895.4371337890625,0.0,3451.526123046875,0.906891405582428,1.0,0.0,3.0,1.0,0.0
12229440,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.8281564712524414,0.4926564991474151,0.4473336637020111,297.9375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316650390625,0.9990000128746032,1.0,0.8291416168212891,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.7551169991493225,0.3717147409915924,0.2635468542575836,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.7210201025009155,0.3193815350532532,0.3079007267951965,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.546612024307251,0.1433842331171035,0.6733697652816772,285.33111572265625,284.95001220703125,301.0068054199219,288.9964904785156,298.44140625,297.2366027832031,285.3336181640625,1.0,0.6255204677581787,0.42957204580307,0.42957204580307,1.0,1.0,-3.027299165725708,0.9684317111968994,2.0588674545288086,0.2798865139484405,0.9069724082946776,0.9069724082946776,0.0,243.3323974609375,249.0,40573.89453125,0.0,2836.132080078125,1.0,281.24176025390625,283.88848876953125,291.9546203613281,294.49249267578125,293.1499938964844,293.1499938964844,280.95001220703125,35611.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905148446559906,1.0,0.0,0.0,3.6582937240600586,3.658317804336548,8.929978889682388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.92919921875,0.0,1539.5009765625,1895.4371337890625,0.0,3451.526123046875,0.906891405582428,1.0,0.0,3.0,1.0,0.0
12229500,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.8293524980545044,0.493224024772644,0.4482731223106384,297.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.9990000128746032,1.0,0.8270313143730164,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.7573851943016052,0.3739422559738159,0.2653071582317352,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21490478515625,0.7229140400886536,0.3210397958755493,0.3097030818462372,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216796875,0.5500795841217041,0.145150676369667,0.681954026222229,285.2134704589844,284.95001220703125,301.0160827636719,289.0107727050781,298.4527587890625,297.2487487792969,285.2064514160156,1.0,0.6268859505653381,0.4293341040611267,0.4293341040611267,1.0,1.0,-3.040496587753296,0.9727588295936584,2.0677378177642822,0.2812946736812591,0.9076151251792908,0.9076151251792908,0.0,242.9237670898437,249.0,41566.09765625,0.0,2860.31201171875,1.0,280.9983215332031,283.7257995605469,292.0596008300781,294.7569885253906,293.1499938964844,293.1499938964844,280.95001220703125,35639.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914793848991394,1.0,0.0,0.0,3.6654322147369385,3.665456295013428,8.964863695837266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.41552734375,0.0,1547.697998046875,1895.4371337890625,0.0,3541.037841796875,0.9084537029266356,1.0,0.0,3.0,1.0,0.0
12229560,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766052246094,0.8294647932052612,0.4930181801319122,0.4483515918254852,297.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764831542969,0.9990000128746032,1.0,0.826815664768219,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.7586765289306641,0.3756106495857239,0.2666219174861908,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767578125,0.7239021062850952,0.3221841156482696,0.3109841048717499,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.5524569153785706,0.1465119123458862,0.6888859272003174,285.1766357421875,284.95001220703125,301.0235290527344,289.025146484375,298.4589233398437,297.2553100585937,285.1762084960937,1.0,0.6284327507019043,0.4288528263568878,0.4288528263568878,1.0,1.0,-3.0517890453338623,0.9758082628250122,2.07598090171814,0.2818665504455566,0.9087128639221193,0.9087128639221193,0.0,243.28114318847656,252.0,41818.84375,0.0,2884.81591796875,1.0,280.9577331542969,283.6826171875,292.08380126953125,294.77252197265625,293.1499938964844,293.1499938964844,280.6499938964844,35679.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921647846698761,1.0,0.0,0.0,3.670907735824585,3.670931816101074,8.991667073132703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.78466796875,0.0,1554.1422119140625,1895.4371337890625,0.0,3604.35791015625,0.9097328782081604,1.0,0.0,3.0,1.0,0.0
12229620,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8279207348823547,0.4914567768573761,0.4473300874233246,297.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,1.0,0.829895555973053,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7595163583755493,0.3779764473438263,0.2685186564922333,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7242053747177124,0.3234886825084686,0.3125636577606201,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.5547608137130737,0.1482526212930679,0.6984125971794128,284.9981994628906,284.95001220703125,301.0331115722656,289.05401611328125,298.4626770019531,297.2589416503906,284.9975280761719,1.0,0.631729781627655,0.42789027094841,0.42789027094841,1.0,1.0,-3.069901704788208,0.9801417589187622,2.089759826660156,0.2822283804416656,0.9078475832939148,0.9078475832939148,0.0,245.37527465820312,255.0,42995.8203125,0.0,2932.396484375,1.0,280.6580505371094,283.4549560546875,292.121826171875,294.9064025878906,293.1499938964844,293.1499938964844,280.3500061035156,35846.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387475252151488,1.0,0.0,0.0,3.677192211151123,3.677216529846192,9.02248075362877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.6318359375,0.0,1562.47607421875,1895.4371337890625,0.0,3761.05029296875,0.9112457036972046,1.0,0.0,3.0,1.0,0.0
12229680,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8279207348823547,0.4914567768573761,0.4473300874233246,297.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,1.0,0.829895555973053,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7595163583755493,0.3779764473438263,0.2685186564922333,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7242053747177124,0.3234886825084686,0.3125636577606201,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.5547608137130737,0.1482526212930679,0.6984125971794128,284.9981994628906,284.95001220703125,301.0331115722656,289.05401611328125,298.4626770019531,297.2589416503906,284.9975280761719,1.0,0.631729781627655,0.42789027094841,0.42789027094841,1.0,1.0,-3.069901704788208,0.9801417589187622,2.089759826660156,0.2822283804416656,0.9078475832939148,0.9078475832939148,0.0,245.37527465820312,255.0,42995.8203125,0.0,2932.396484375,1.0,280.6580505371094,283.4549560546875,292.121826171875,294.9064025878906,293.1499938964844,293.1499938964844,280.3500061035156,35846.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387475252151488,1.0,0.0,0.0,3.677192211151123,3.677216529846192,9.02248075362877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.6318359375,0.0,1562.47607421875,1895.4371337890625,0.0,3761.05029296875,0.9112457036972046,1.0,0.0,3.0,1.0,0.0
12229740,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.8250820636749268,0.4891444146633148,0.4454935193061828,297.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.9990000128746032,1.0,0.8356763124465942,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.7589966058731079,0.3796024918556213,0.2698259949684143,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.7231641411781311,0.323982298374176,0.3132879734039306,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.554740309715271,0.148990511894226,0.7032149434089661,284.8251647949219,284.95001220703125,301.0360412597656,289.0830078125,298.4572448730469,297.252685546875,284.82452392578125,1.0,0.6349433660507202,0.4269276857376098,0.4269276857376098,1.0,1.0,-3.0828638076782227,0.9825382232666016,2.100325584411621,0.2817876636981964,0.9047127962112428,0.9047127962112428,0.0,248.4749755859375,258.0,44239.06640625,0.0,2975.165283203125,1.0,280.3580322265625,283.2366027832031,292.13775634765625,295.0014953613281,293.1499938964844,293.1499938964844,280.04998779296875,36053.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952325999736786,1.0,0.0,0.0,3.675780057907105,3.675804376602173,9.015552109303826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.31103515625,0.0,1562.4444580078125,1895.4371337890625,0.0,3883.892333984375,0.9110668897628784,1.0,0.0,3.0,1.0,0.0
12229800,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.8250820636749268,0.4891444146633148,0.4454935193061828,297.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.9990000128746032,1.0,0.8356763124465942,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.7589966058731079,0.3796024918556213,0.2698259949684143,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.7231641411781311,0.323982298374176,0.3132879734039306,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.554740309715271,0.148990511894226,0.7032149434089661,284.8251647949219,284.95001220703125,301.0360412597656,289.0830078125,298.4572448730469,297.252685546875,284.82452392578125,1.0,0.6349433660507202,0.4269276857376098,0.4269276857376098,1.0,1.0,-3.0828638076782227,0.9825382232666016,2.100325584411621,0.2817876636981964,0.9047127962112428,0.9047127962112428,0.0,248.4749755859375,258.0,44239.06640625,0.0,2975.165283203125,1.0,280.3580322265625,283.2366027832031,292.13775634765625,295.0014953613281,293.1499938964844,293.1499938964844,280.04998779296875,36053.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952325999736786,1.0,0.0,0.0,3.675780057907105,3.675804376602173,9.015552109303826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.31103515625,0.0,1562.4444580078125,1895.4371337890625,0.0,3883.892333984375,0.9110668897628784,1.0,0.0,3.0,1.0,0.0
12229860,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529846191406,0.821677565574646,0.4864432215690613,0.4432821869850158,297.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65283203125,0.9990000128746032,1.0,0.842639148235321,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.653076171875,0.7578549981117249,0.3808247447013855,0.2708271443843841,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65313720703125,0.7214714288711548,0.3240156769752502,0.3135376274585724,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539306640625,0.5533403754234314,0.1490556448698043,0.7047742605209351,284.6529846191406,284.95001220703125,301.03277587890625,289.11199951171875,298.4457702636719,297.2405700683594,284.65234375,1.0,0.6378992795944214,0.4260254502296448,0.4260254502296448,1.0,1.0,-3.091958284378052,0.9836298823356628,2.108328342437744,0.2808995842933655,0.8992933630943298,0.8992933630943298,0.0,251.97003173828125,261.0,45424.88671875,0.0,3012.3291015625,1.0,280.0580749511719,283.02178955078125,292.1564025878906,295.0937194824219,293.1499938964844,293.1499938964844,280.3500061035156,36289.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636991024017334,1.0,0.0,0.0,3.665648221969605,3.665672540664673,8.9659198465597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.234375,0.0,1552.8236083984375,1895.4371337890625,0.0,3985.49072265625,0.9089584946632384,1.0,0.0,3.0,1.0,0.0
12229920,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529846191406,0.821677565574646,0.4864432215690613,0.4432821869850158,297.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65283203125,0.9990000128746032,1.0,0.842639148235321,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.653076171875,0.7578549981117249,0.3808247447013855,0.2708271443843841,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65313720703125,0.7214714288711548,0.3240156769752502,0.3135376274585724,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539306640625,0.5533403754234314,0.1490556448698043,0.7047742605209351,284.6529846191406,284.95001220703125,301.03277587890625,289.11199951171875,298.4457702636719,297.2405700683594,284.65234375,1.0,0.6378992795944214,0.4260254502296448,0.4260254502296448,1.0,1.0,-3.091958284378052,0.9836298823356628,2.108328342437744,0.2808995842933655,0.8992933630943298,0.8992933630943298,0.0,251.97003173828125,261.0,45424.88671875,0.0,3012.3291015625,1.0,280.0580749511719,283.02178955078125,292.1564025878906,295.0937194824219,293.1499938964844,293.1499938964844,280.3500061035156,36289.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636991024017334,1.0,0.0,0.0,3.665648221969605,3.665672540664673,8.9659198465597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.234375,0.0,1552.8236083984375,1895.4371337890625,0.0,3985.49072265625,0.9089584946632384,1.0,0.0,3.0,1.0,0.0
12229980,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8192084431648254,0.4857349991798401,0.4421525299549103,297.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9990000128746032,1.0,0.8486064076423645,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.7574543952941895,0.3832876682281494,0.2723044157028198,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.7203401923179626,0.3249358534812927,0.3141852617263794,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.5521268248558044,0.1493961811065673,0.7060254216194153,284.8370056152344,284.95001220703125,301.0238037109375,289.140869140625,298.43536376953125,297.2325439453125,284.83892822265625,1.0,0.6407490372657776,0.4251232147216797,0.4251232147216797,1.0,1.0,-3.1018266677856445,0.985001266002655,2.1168253421783447,0.2800142168998718,0.8992615938186646,0.8992615938186646,0.0,255.0660552978516,264.0,44481.4296875,0.0,3049.201904296875,1.0,280.3422546386719,283.2447509765625,292.0982666015625,294.90753173828125,293.1499938964844,293.1499938964844,280.6499938964844,36182.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950922429561615,1.0,0.0,0.0,3.658039331436157,3.658063411712648,8.928737429414468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.5498046875,0.0,1543.4976806640625,1895.4371337890625,0.0,3871.268310546875,0.9072132110595704,1.0,0.0,3.0,1.0,0.0
12230040,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8192084431648254,0.4857349991798401,0.4421525299549103,297.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9990000128746032,1.0,0.8486064076423645,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.7574543952941895,0.3832876682281494,0.2723044157028198,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.7203401923179626,0.3249358534812927,0.3141852617263794,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.5521268248558044,0.1493961811065673,0.7060254216194153,284.8370056152344,284.95001220703125,301.0238037109375,289.140869140625,298.43536376953125,297.2325439453125,284.83892822265625,1.0,0.6407490372657776,0.4251232147216797,0.4251232147216797,1.0,1.0,-3.1018266677856445,0.985001266002655,2.1168253421783447,0.2800142168998718,0.8992615938186646,0.8992615938186646,0.0,255.0660552978516,264.0,44481.4296875,0.0,3049.201904296875,1.0,280.3422546386719,283.2447509765625,292.0982666015625,294.90753173828125,293.1499938964844,293.1499938964844,280.6499938964844,36182.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950922429561615,1.0,0.0,0.0,3.658039331436157,3.658063411712648,8.928737429414468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.5498046875,0.0,1543.4976806640625,1895.4371337890625,0.0,3871.268310546875,0.9072132110595704,1.0,0.0,3.0,1.0,0.0
12230100,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8185976147651672,0.4860183596611023,0.4422383904457092,297.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,1.0,0.8507867455482483,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7578182220458984,0.3850056231021881,0.2734052538871765,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.720277726650238,0.3258065581321716,0.3149058222770691,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.5521090626716614,0.1498524248600006,0.7077847123146057,284.98388671875,284.95001220703125,301.017333984375,289.1551818847656,298.431884765625,297.23175048828125,284.99237060546875,1.0,0.6422754526138306,0.4246720969676971,0.4246720969676971,1.0,1.0,-3.1088531017303467,0.9864485263824464,2.1224045753479004,0.2798764705657959,0.9009138941764832,0.9009138941764832,0.0,256.3417663574219,264.0,43596.41015625,0.0,3070.653076171875,1.0,280.5989990234375,283.4290466308594,292.0771484375,294.7702941894531,293.1499938964844,293.1499938964844,280.6499938964844,36070.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412401914596558,1.0,0.0,0.0,3.656951904296875,3.656975984573364,8.923429959395435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.1728515625,0.0,1541.4451904296875,1895.4371337890625,0.0,3783.715576171875,0.9069320559501648,1.0,0.0,3.0,1.0,0.0
12230160,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8183454275131226,0.4865596294403076,0.4426968097686767,297.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9990000128746032,1.0,0.8525022864341736,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7585172653198242,0.3869507908821106,0.2747290134429931,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7205239534378052,0.3268860876560211,0.3158833682537079,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.5525145530700684,0.1504991054534912,0.7104658484458923,285.0399780273437,284.95001220703125,301.0096130371094,289.16943359375,298.4302978515625,297.2340087890625,285.0419921875,1.0,0.6439111232757568,0.4242758154869079,0.4242758154869079,1.0,1.0,-3.1174540519714355,0.9885973930358888,2.128856658935547,0.280095100402832,0.9021185040473938,0.9021185040473938,0.0,257.473388671875,267.0,43578.94140625,0.0,3094.735595703125,1.0,280.6419372558594,283.4851989746094,292.1137390136719,294.84783935546875,293.1499938964844,293.1499938964844,280.3500061035156,35973.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936482548713684,1.0,0.0,0.0,3.658324718475342,3.658348798751831,8.930130093176558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.81640625,0.0,1542.2513427734375,1895.4371337890625,0.0,3740.4130859375,0.9071418642997742,1.0,0.0,3.0,1.0,0.0
12230220,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8169258236885071,0.4857430756092071,0.4425889849662781,297.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9990000128746032,1.0,0.8569926619529724,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7592282891273499,0.3897097110748291,0.2769660651683807,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7204790115356445,0.3282085955142975,0.3174843192100525,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.5530006885528564,0.1514370590448379,0.7157210111618042,284.8903503417969,284.95001220703125,300.9906921386719,289.1976318359375,298.42266845703125,297.23370361328125,284.8898620605469,1.0,0.647274911403656,0.423483282327652,0.423483282327652,1.0,1.0,-3.1336605548858643,0.9925183653831482,2.1411423683166504,0.2805143296718597,0.9000779390335083,0.9000779390335083,0.0,260.1959228515625,255.0,44837.15625,0.0,3143.5673828125,1.0,280.3577880859375,283.2905578613281,292.23583984375,295.11248779296875,293.1499938964844,293.1499938964844,280.04998779296875,36072.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483723640441896,1.0,0.0,0.0,3.65629768371582,3.6563217639923096,8.920236496123835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.3896484375,0.0,1540.7325439453125,1895.4371337890625,0.0,3848.287353515625,0.906730890274048,1.0,0.0,3.0,1.0,0.0
12230280,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8169258236885071,0.4857430756092071,0.4425889849662781,297.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9990000128746032,1.0,0.8569926619529724,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7592282891273499,0.3897097110748291,0.2769660651683807,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7204790115356445,0.3282085955142975,0.3174843192100525,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.5530006885528564,0.1514370590448379,0.7157210111618042,284.8903503417969,284.95001220703125,300.9906921386719,289.1976318359375,298.42266845703125,297.23370361328125,284.8898620605469,1.0,0.647274911403656,0.423483282327652,0.423483282327652,1.0,1.0,-3.1336605548858643,0.9925183653831482,2.1411423683166504,0.2805143296718597,0.9000779390335083,0.9000779390335083,0.0,260.1959228515625,255.0,44837.15625,0.0,3143.5673828125,1.0,280.3577880859375,283.2905578613281,292.23583984375,295.11248779296875,293.1499938964844,293.1499938964844,280.04998779296875,36072.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483723640441896,1.0,0.0,0.0,3.65629768371582,3.6563217639923096,8.920236496123835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.3896484375,0.0,1540.7325439453125,1895.4371337890625,0.0,3848.287353515625,0.906730890274048,1.0,0.0,3.0,1.0,0.0
12230340,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8170126080513,0.4834490418434143,0.4407300353050232,297.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.9990000128746032,1.0,0.8531067967414856,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118225097656,0.7615139484405518,0.3913979530334472,0.2782389223575592,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71197509765625,0.721834659576416,0.328555554151535,0.3179430365562439,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.5545016527175903,0.1516552567481994,0.7171388268470764,284.71173095703125,284.95001220703125,300.9674987792969,289.22528076171875,298.4065246582031,297.224609375,284.7103881835937,1.0,0.6454703211784363,0.422690749168396,0.422690749168396,1.0,1.0,-3.130567789077759,0.9893372058868408,2.141230583190918,0.2783862352371216,0.8954219222068787,0.8954219222068787,0.0,258.3107604980469,258.0,45910.4140625,0.0,3126.908203125,1.0,280.0582275390625,283.0696716308594,292.2783508300781,295.24664306640625,293.1499938964844,293.1499938964844,280.3500061035156,36266.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962363302707672,1.0,0.0,0.0,3.647068977355957,3.6470930576324463,8.87526311998954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.44677734375,0.0,1531.898681640625,1895.4371337890625,0.0,3973.62451171875,0.904790997505188,1.0,0.0,3.0,1.0,0.0
12230400,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8170126080513,0.4834490418434143,0.4407300353050232,297.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.9990000128746032,1.0,0.8531067967414856,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118225097656,0.7615139484405518,0.3913979530334472,0.2782389223575592,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71197509765625,0.721834659576416,0.328555554151535,0.3179430365562439,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.5545016527175903,0.1516552567481994,0.7171388268470764,284.71173095703125,284.95001220703125,300.9674987792969,289.22528076171875,298.4065246582031,297.224609375,284.7103881835937,1.0,0.6454703211784363,0.422690749168396,0.422690749168396,1.0,1.0,-3.130567789077759,0.9893372058868408,2.141230583190918,0.2783862352371216,0.8954219222068787,0.8954219222068787,0.0,258.3107604980469,258.0,45910.4140625,0.0,3126.908203125,1.0,280.0582275390625,283.0696716308594,292.2783508300781,295.24664306640625,293.1499938964844,293.1499938964844,280.3500061035156,36266.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962363302707672,1.0,0.0,0.0,3.647068977355957,3.6470930576324463,8.87526311998954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.44677734375,0.0,1531.898681640625,1895.4371337890625,0.0,3973.62451171875,0.904790997505188,1.0,0.0,3.0,1.0,0.0
12230460,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8167407512664795,0.4828390479087829,0.4396066069602966,297.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,1.0,0.8518267869949341,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7633285522460938,0.3941294550895691,0.2798272669315338,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7226303815841675,0.3295706510543823,0.3185872137546539,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.5553075075149536,0.1521881073713302,0.7185715436935425,284.8853454589844,284.95001220703125,300.9405517578125,289.2522888183594,298.39404296875,297.22216796875,284.886962890625,1.0,0.6456348896026611,0.4218785464763641,0.4218785464763641,1.0,1.0,-3.1320645809173584,0.9878223538398744,2.144242286682129,0.2763411998748779,0.8959526419639587,0.8959526419639587,0.0,257.7778015136719,261.0,44871.66015625,0.0,3127.26904296875,1.0,280.3421325683594,283.2841186523437,292.21551513671875,295.0531921386719,293.1499938964844,293.1499938964844,280.6499938964844,36139.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509156942367554,1.0,0.0,0.0,3.641019105911255,3.641043186187744,8.845843240123941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.68212890625,0.0,1524.242919921875,1895.4371337890625,0.0,3871.207763671875,0.9033795595169068,1.0,0.0,3.0,1.0,0.0
12230520,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8167407512664795,0.4828390479087829,0.4396066069602966,297.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,1.0,0.8518267869949341,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7633285522460938,0.3941294550895691,0.2798272669315338,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7226303815841675,0.3295706510543823,0.3185872137546539,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.5553075075149536,0.1521881073713302,0.7185715436935425,284.8853454589844,284.95001220703125,300.9405517578125,289.2522888183594,298.39404296875,297.22216796875,284.886962890625,1.0,0.6456348896026611,0.4218785464763641,0.4218785464763641,1.0,1.0,-3.1320645809173584,0.9878223538398744,2.144242286682129,0.2763411998748779,0.8959526419639587,0.8959526419639587,0.0,257.7778015136719,261.0,44871.66015625,0.0,3127.26904296875,1.0,280.3421325683594,283.2841186523437,292.21551513671875,295.0531921386719,293.1499938964844,293.1499938964844,280.6499938964844,36139.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509156942367554,1.0,0.0,0.0,3.641019105911255,3.641043186187744,8.845843240123941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.68212890625,0.0,1524.242919921875,1895.4371337890625,0.0,3871.207763671875,0.9033795595169068,1.0,0.0,3.0,1.0,0.0
12230580,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.8171989917755127,0.4837064743041992,0.4401227831840515,297.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.9990000128746032,1.0,0.8513175249099731,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.7657615542411804,0.3980086147785187,0.2823499143123626,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.723922848701477,0.331527441740036,0.3202293217182159,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.5570257306098938,0.1534787863492965,0.723508358001709,285.08203125,284.95001220703125,300.9102783203125,289.27850341796875,298.3877868652344,297.2295227050781,285.0838928222656,1.0,0.6471208930015564,0.4210663437843323,0.4210663437843323,1.0,1.0,-3.143007278442383,0.9897351264953612,2.153272151947021,0.2757678925991058,0.8993257880210876,0.8993257880210876,0.0,257.99322509765625,264.0,43918.421875,0.0,3151.73046875,1.0,280.6416931152344,283.51910400390625,292.2244873046875,294.98309326171875,293.1499938964844,293.1499938964844,280.95001220703125,35921.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367911219596864,1.0,0.0,0.0,3.643269062042236,3.6432929039001465,8.856778208610194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.9560546875,0.0,1525.1036376953125,1895.4371337890625,0.0,3743.227294921875,0.903738021850586,1.0,0.0,3.0,1.0,0.0
12230640,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.8171989917755127,0.4837064743041992,0.4401227831840515,297.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.9990000128746032,1.0,0.8513175249099731,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.7657615542411804,0.3980086147785187,0.2823499143123626,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.723922848701477,0.331527441740036,0.3202293217182159,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.5570257306098938,0.1534787863492965,0.723508358001709,285.08203125,284.95001220703125,300.9102783203125,289.27850341796875,298.3877868652344,297.2295227050781,285.0838928222656,1.0,0.6471208930015564,0.4210663437843323,0.4210663437843323,1.0,1.0,-3.143007278442383,0.9897351264953612,2.153272151947021,0.2757678925991058,0.8993257880210876,0.8993257880210876,0.0,257.99322509765625,264.0,43918.421875,0.0,3151.73046875,1.0,280.6416931152344,283.51910400390625,292.2244873046875,294.98309326171875,293.1499938964844,293.1499938964844,280.95001220703125,35921.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367911219596864,1.0,0.0,0.0,3.643269062042236,3.6432929039001465,8.856778208610194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.9560546875,0.0,1525.1036376953125,1895.4371337890625,0.0,3743.227294921875,0.903738021850586,1.0,0.0,3.0,1.0,0.0
12230700,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269592285156,0.8174577951431274,0.484377771615982,0.4406099319458008,297.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22869873046875,0.9990000128746032,1.0,0.8514068126678467,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.7670295834541321,0.400175929069519,0.283782958984375,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251892089844,0.724622905254364,0.3327078521251678,0.3212615549564361,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.5581116080284119,0.1543263792991638,0.7269914746284485,285.226806640625,284.95001220703125,300.8940734863281,289.2912902832031,298.3858337402344,297.23516845703125,285.2350769042969,1.0,0.6482728123664856,0.4206602573394775,0.4206602573394775,1.0,1.0,-3.150848865509033,0.9915470480918884,2.1593017578125,0.2758261561393738,0.9025776982307434,0.9025776982307434,0.0,258.3570251464844,264.0,43056.89453125,0.0,3170.46533203125,1.0,280.8985900878906,283.7003173828125,292.21551513671875,294.8688049316406,293.1499938964844,293.1499938964844,280.95001220703125,35782.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281125664711,1.0,0.0,0.0,3.647752046585083,3.647775888442993,8.878587891558709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.7568359375,0.0,1529.044189453125,1895.4371337890625,0.0,3663.828857421875,0.9046797752380372,1.0,0.0,3.0,1.0,0.0
12230760,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823181152344,0.817833423614502,0.485200434923172,0.4413379728794098,297.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.9990000128746032,1.0,0.8515740633010864,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821350097656,0.7684104442596436,0.402486115694046,0.2853684723377228,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.7254174947738647,0.3340139389038086,0.3224631547927856,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803955078125,0.5593870282173157,0.1552998721599578,0.7311525940895081,285.28228759765625,284.95001220703125,300.8772277832031,289.3038330078125,298.3846740722656,297.2420959472656,285.2841796875,1.0,0.6496648192405701,0.4202725887298584,0.4202725887298584,1.0,1.0,-3.160276412963867,0.9939741492271424,2.16630220413208,0.2761480808258056,0.9053940773010254,0.9053940773010254,0.0,258.82293701171875,267.0,43081.44921875,0.0,3193.241943359375,1.0,280.941650390625,283.7552490234375,292.25640869140625,294.9574584960937,293.1499938964844,293.1499938964844,280.6499938964844,35667.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245142936706544,1.0,0.0,0.0,3.654951810836792,3.654975891113281,8.913671081245411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.20361328125,0.0,1536.1943359375,1895.4371337890625,0.0,3630.759521484375,0.9061794877052308,1.0,0.0,3.0,1.0,0.0
12230820,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.8172122240066528,0.4847788214683532,0.4415928721427917,297.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.9990000128746032,1.0,0.8541173934936523,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.7700051665306091,0.405789315700531,0.2879945635795593,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.7260492444038391,0.3356091976165771,0.3243374526500702,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293640136719,0.561050534248352,0.1567103117704391,0.7386200428009033,285.1285095214844,284.95001220703125,300.841796875,289.32818603515625,298.3746337890625,297.24560546875,285.1278991699219,1.0,0.65279221534729,0.4194972813129425,0.4194972813129425,1.0,1.0,-3.1780354976654053,0.9984055757522584,2.1796300411224365,0.2767464816570282,0.9064969420433044,0.9064969420433044,0.0,260.72760009765625,255.0,44376.80078125,0.0,3242.01220703125,1.0,280.6577453613281,283.55377197265625,292.3759155273437,295.2258605957031,293.1499938964844,293.1499938964844,280.3500061035156,35742.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384720921516418,1.0,0.0,0.0,3.6652028560638414,3.665226936340332,8.963741606748954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.40478515625,0.0,1548.211181640625,1895.4371337890625,0.0,3758.542724609375,0.9084975123405457,1.0,0.0,3.0,1.0,0.0
12230880,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.8172122240066528,0.4847788214683532,0.4415928721427917,297.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.9990000128746032,1.0,0.8541173934936523,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.7700051665306091,0.405789315700531,0.2879945635795593,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.7260492444038391,0.3356091976165771,0.3243374526500702,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293640136719,0.561050534248352,0.1567103117704391,0.7386200428009033,285.1285095214844,284.95001220703125,300.841796875,289.32818603515625,298.3746337890625,297.24560546875,285.1278991699219,1.0,0.65279221534729,0.4194972813129425,0.4194972813129425,1.0,1.0,-3.1780354976654053,0.9984055757522584,2.1796300411224365,0.2767464816570282,0.9064969420433044,0.9064969420433044,0.0,260.72760009765625,255.0,44376.80078125,0.0,3242.01220703125,1.0,280.6577453613281,283.55377197265625,292.3759155273437,295.2258605957031,293.1499938964844,293.1499938964844,280.3500061035156,35742.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384720921516418,1.0,0.0,0.0,3.6652028560638414,3.665226936340332,8.963741606748954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.40478515625,0.0,1548.211181640625,1895.4371337890625,0.0,3758.542724609375,0.9084975123405457,1.0,0.0,3.0,1.0,0.0
12230940,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8177608251571655,0.4827632308006286,0.4399864971637726,297.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9990000128746032,1.0,0.8492051362991333,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7729155421257019,0.4078969061374664,0.2895626425743103,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7277548313140869,0.3360902070999145,0.3249315023422241,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.5632771849632263,0.157223179936409,0.7414534687995911,284.9460144042969,284.95001220703125,300.8045349121094,289.3514404296875,298.3551330566406,297.2377014160156,284.94451904296875,1.0,0.6509391665458679,0.4187219738960266,0.4187219738960266,1.0,1.0,-3.17623257637024,0.9957045912742616,2.180527925491333,0.2748289108276367,0.9049386978149414,0.9049386978149414,0.0,258.4350280761719,258.0,45518.265625,0.0,3225.64892578125,1.0,280.35809326171875,283.326416015625,292.4114685058594,295.3575134277344,293.1499938964844,293.1499938964844,280.04998779296875,35916.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953878939151764,1.0,0.0,0.0,3.668964147567749,3.6689884662628174,8.982148642644461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.6103515625,0.0,1553.7393798828125,1895.4371337890625,0.0,3897.83837890625,0.9094485640525818,1.0,0.0,3.0,1.0,0.0
12231000,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8177608251571655,0.4827632308006286,0.4399864971637726,297.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9990000128746032,1.0,0.8492051362991333,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7729155421257019,0.4078969061374664,0.2895626425743103,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7277548313140869,0.3360902070999145,0.3249315023422241,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.5632771849632263,0.157223179936409,0.7414534687995911,284.9460144042969,284.95001220703125,300.8045349121094,289.3514404296875,298.3551330566406,297.2377014160156,284.94451904296875,1.0,0.6509391665458679,0.4187219738960266,0.4187219738960266,1.0,1.0,-3.17623257637024,0.9957045912742616,2.180527925491333,0.2748289108276367,0.9049386978149414,0.9049386978149414,0.0,258.4350280761719,258.0,45518.265625,0.0,3225.64892578125,1.0,280.35809326171875,283.326416015625,292.4114685058594,295.3575134277344,293.1499938964844,293.1499938964844,280.04998779296875,35916.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953878939151764,1.0,0.0,0.0,3.668964147567749,3.6689884662628174,8.982148642644461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.6103515625,0.0,1553.7393798828125,1895.4371337890625,0.0,3897.83837890625,0.9094485640525818,1.0,0.0,3.0,1.0,0.0
12231060,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615966796875,0.8165166974067688,0.4801084697246551,0.4377250671386719,297.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613525390625,0.9990000128746032,1.0,0.8489152789115906,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7740402817726135,0.4094478487968445,0.2907118499279022,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.7278289794921875,0.3359653949737549,0.3249278664588928,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628173828125,0.5634677410125732,0.1571891605854034,0.7418091297149658,284.7615966796875,284.95001220703125,300.7658996582031,289.3735046386719,298.3318786621094,297.2251892089844,284.7605285644531,1.0,0.6509344577789307,0.4178473949432373,0.4178473949432373,1.0,1.0,-3.174959421157837,0.9929733276367188,2.181985855102539,0.2722999155521393,0.9008753299713136,0.9008753299713136,0.0,258.2455444335937,261.0,46610.86328125,0.0,3221.8837890625,1.0,280.05810546875,283.1008605957031,292.4208679199219,295.4383239746094,293.1499938964844,293.1499938964844,279.75,36141.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659250974655152,1.0,0.0,0.0,3.664314985275269,3.664339303970337,8.959399337982177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.29052734375,0.0,1550.2181396484375,1895.4371337890625,0.0,4005.22314453125,0.908559024333954,1.0,0.0,3.0,1.0,0.0
