time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231120,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615966796875,0.8165166974067688,0.4801084697246551,0.4377250671386719,297.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613525390625,0.9990000128746032,1.0,0.8489152789115906,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7740402817726135,0.4094478487968445,0.2907118499279022,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.7278289794921875,0.3359653949737549,0.3249278664588928,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628173828125,0.5634677410125732,0.1571891605854034,0.7418091297149658,284.7615966796875,284.95001220703125,300.7658996582031,289.3735046386719,298.3318786621094,297.2251892089844,284.7605285644531,1.0,0.6509344577789307,0.4178473949432373,0.4178473949432373,1.0,1.0,-3.174959421157837,0.9929733276367188,2.181985855102539,0.2722999155521393,0.9008753299713136,0.9008753299713136,0.0,258.2455444335937,261.0,46610.86328125,0.0,3221.8837890625,1.0,280.05810546875,283.1008605957031,292.4208679199219,295.4383239746094,293.1499938964844,293.1499938964844,279.75,36141.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659250974655152,1.0,0.0,0.0,3.664314985275269,3.664339303970337,8.959399337982177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.29052734375,0.0,1550.2181396484375,1895.4371337890625,0.0,4005.22314453125,0.908559024333954,1.0,0.0,3.0,1.0,0.0
12231180,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5822448730469,0.8140913844108582,0.4771382510662079,0.4351926743984222,297.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5820617675781,0.9990000128746032,1.0,0.8519128561019897,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.58233642578125,0.7739729881286621,0.4106932580471039,0.2916633486747741,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824584960937,0.7268104553222656,0.3354770839214325,0.3245991468429565,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5833435058594,0.5622482895851135,0.1567476838827133,0.7405275106430054,284.582275390625,284.95001220703125,300.72637939453125,289.3943176269531,298.30682373046875,297.2103881835937,284.5813293457031,1.0,0.6516649723052979,0.4169727861881256,0.4169727861881256,1.0,1.0,-3.1747264862060547,0.9905978441238404,2.184128522872925,0.2700250148773193,0.8944605588912964,0.8944605588912964,0.0,259.6014404296875,264.0,47671.12890625,0.0,3228.73876953125,1.0,279.7581787109375,282.8817138671875,292.431396484375,295.5145263671875,293.1499938964844,293.1499938964844,280.04998779296875,36395.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975723683834076,1.0,0.0,0.0,3.650252103805542,3.6502761840820312,8.890763183444506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.8037109375,0.0,1536.41162109375,1895.4371337890625,0.0,4091.441650390625,0.905587077140808,1.0,0.0,3.0,1.0,0.0
12231240,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5822448730469,0.8140913844108582,0.4771382510662079,0.4351926743984222,297.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5820617675781,0.9990000128746032,1.0,0.8519128561019897,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.58233642578125,0.7739729881286621,0.4106932580471039,0.2916633486747741,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824584960937,0.7268104553222656,0.3354770839214325,0.3245991468429565,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5833435058594,0.5622482895851135,0.1567476838827133,0.7405275106430054,284.582275390625,284.95001220703125,300.72637939453125,289.3943176269531,298.30682373046875,297.2103881835937,284.5813293457031,1.0,0.6516649723052979,0.4169727861881256,0.4169727861881256,1.0,1.0,-3.1747264862060547,0.9905978441238404,2.184128522872925,0.2700250148773193,0.8944605588912964,0.8944605588912964,0.0,259.6014404296875,264.0,47671.12890625,0.0,3228.73876953125,1.0,279.7581787109375,282.8817138671875,292.431396484375,295.5145263671875,293.1499938964844,293.1499938964844,280.04998779296875,36395.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975723683834076,1.0,0.0,0.0,3.650252103805542,3.6502761840820312,8.890763183444506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.8037109375,0.0,1536.41162109375,1895.4371337890625,0.0,4091.441650390625,0.905587077140808,1.0,0.0,3.0,1.0,0.0
12231300,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.8128615021705627,0.4763400256633758,0.4341281652450561,297.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71124267578125,0.9990000128746032,1.0,0.8538296818733215,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090148925781,0.7738911509513855,0.411763846874237,0.2922282516956329,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.726226806640625,0.3355275392532348,0.3244846761226654,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70172119140625,0.56145840883255,0.1566162556409835,0.7396709322929382,284.7095031738281,284.95001220703125,300.7064208984375,289.4042358398437,298.2962646484375,297.205810546875,284.7170104980469,1.0,0.6522249579429626,0.4165354967117309,0.4165354967117309,1.0,1.0,-3.1752586364746094,0.989645779132843,2.185612916946411,0.2689331173896789,0.8940747380256653,0.8940747380256653,0.0,260.4966125488281,264.0,46716.17578125,0.0,3234.756591796875,1.0,280.00128173828125,283.0477905273437,292.3655700683594,295.2925109863281,293.1499938964844,293.1499938964844,280.04998779296875,36353.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967875063419342,1.0,0.0,0.0,3.6433029174804688,3.643326997756958,8.856943054524891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.2412109375,0.0,1528.3699951171875,1895.4371337890625,0.0,4022.466064453125,0.9040614366531372,1.0,0.0,3.0,1.0,0.0
12231360,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.8122330904006958,0.4761650264263153,0.433786541223526,297.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.9990000128746032,1.0,0.8551989197731018,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.759033203125,0.7743276357650757,0.4132997393608093,0.293185144662857,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588195800781,0.7260615825653076,0.3359556198120117,0.3247659504413605,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.5611310005187988,0.1567309349775314,0.7398118376731873,284.7591247558594,284.95001220703125,300.6864318847656,289.4137878417969,298.28887939453125,297.2052001953125,284.7607727050781,1.0,0.6529886722564697,0.4162309467792511,0.4162309467792511,1.0,1.0,-3.178147554397583,0.9898691773414612,2.1882784366607666,0.2684833705425262,0.8933389186859131,0.8933389186859131,0.0,261.2410888671875,252.0,46607.0234375,0.0,3245.088134765625,1.0,280.042236328125,283.1002502441406,292.3695983886719,295.3161926269531,293.1499938964844,293.1499938964844,280.3500061035156,36298.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627646803855896,1.0,0.0,0.0,3.638313055038452,3.6383368968963614,8.832698199512379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.82763671875,0.0,1522.4324951171875,1895.4371337890625,0.0,3977.191650390625,0.90288245677948,1.0,0.0,3.0,1.0,0.0
12231420,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8148279786109924,0.4766718447208404,0.4338606595993042,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9990000128746032,1.0,0.8469100594520569,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7790192365646362,0.4171097874641418,0.295555830001831,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7289914488792419,0.3374713659286499,0.3258426785469055,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.5640169382095337,0.1575345247983932,0.7418093681335449,284.9469299316406,284.95001220703125,300.6465759277344,289.4318542480469,298.2784729003906,297.2108459472656,284.9481201171875,1.0,0.6501645445823669,0.4156218767166137,0.4156218767166137,1.0,1.0,-3.174832820892334,0.9870585799217224,2.187774181365967,0.2666458487510681,0.8948694467544556,0.8948694467544556,0.0,257.34228515625,255.0,45470.578125,0.0,3216.747802734375,1.0,280.3416442871094,283.3292236328125,292.37603759765625,295.2375183105469,293.1499938964844,293.1499938964844,280.6499938964844,36102.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484953284263612,1.0,0.0,0.0,3.633902788162232,3.6339266300201416,8.81129835761385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.580078125,0.0,1516.0947265625,1895.4371337890625,0.0,3849.39697265625,0.9017669558525084,1.0,0.0,3.0,1.0,0.0
12231480,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8148279786109924,0.4766718447208404,0.4338606595993042,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9990000128746032,1.0,0.8469100594520569,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7790192365646362,0.4171097874641418,0.295555830001831,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7289914488792419,0.3374713659286499,0.3258426785469055,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.5640169382095337,0.1575345247983932,0.7418093681335449,284.9469299316406,284.95001220703125,300.6465759277344,289.4318542480469,298.2784729003906,297.2108459472656,284.9481201171875,1.0,0.6501645445823669,0.4156218767166137,0.4156218767166137,1.0,1.0,-3.174832820892334,0.9870585799217224,2.187774181365967,0.2666458487510681,0.8948694467544556,0.8948694467544556,0.0,257.34228515625,255.0,45470.578125,0.0,3216.747802734375,1.0,280.3416442871094,283.3292236328125,292.37603759765625,295.2375183105469,293.1499938964844,293.1499938964844,280.6499938964844,36102.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484953284263612,1.0,0.0,0.0,3.633902788162232,3.6339266300201416,8.81129835761385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.580078125,0.0,1516.0947265625,1895.4371337890625,0.0,3849.39697265625,0.9017669558525084,1.0,0.0,3.0,1.0,0.0
12231540,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.8169501423835754,0.4778174161911011,0.4346642196178436,297.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.9990000128746032,1.0,0.8415687084197998,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.7833266854286194,0.4215710163116455,0.2984766662120819,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.731632649898529,0.3395859599113464,0.3276104927062988,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.5672481060028076,0.1590676009654998,0.7474539875984192,285.1372985839844,284.95001220703125,300.60723876953125,289.4484558105469,298.27374267578125,297.2235717773437,285.13897705078125,1.0,0.6501640677452087,0.415012776851654,0.415012776851654,1.0,1.0,-3.181780815124512,0.9879706501960754,2.193810224533081,0.2658324539661407,0.8989304900169373,0.8989304900169373,0.0,255.2102508544922,258.0,44465.0390625,0.0,3220.291259765625,1.0,280.6416320800781,283.55914306640625,292.3982849121094,295.1916809082031,293.1499938964844,293.1499938964844,280.95001220703125,35864.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935774564743042,1.0,0.0,0.0,3.638272047042847,3.638295888900757,8.832499815980555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.40673828125,0.0,1519.1466064453125,1895.4371337890625,0.0,3733.955078125,0.902582585811615,1.0,0.0,3.0,1.0,0.0
12231600,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.8169501423835754,0.4778174161911011,0.4346642196178436,297.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.9990000128746032,1.0,0.8415687084197998,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.7833266854286194,0.4215710163116455,0.2984766662120819,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.731632649898529,0.3395859599113464,0.3276104927062988,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.5672481060028076,0.1590676009654998,0.7474539875984192,285.1372985839844,284.95001220703125,300.60723876953125,289.4484558105469,298.27374267578125,297.2235717773437,285.13897705078125,1.0,0.6501640677452087,0.415012776851654,0.415012776851654,1.0,1.0,-3.181780815124512,0.9879706501960754,2.193810224533081,0.2658324539661407,0.8989304900169373,0.8989304900169373,0.0,255.2102508544922,258.0,44465.0390625,0.0,3220.291259765625,1.0,280.6416320800781,283.55914306640625,292.3982849121094,295.1916809082031,293.1499938964844,293.1499938964844,280.95001220703125,35864.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935774564743042,1.0,0.0,0.0,3.638272047042847,3.638295888900757,8.832499815980555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.40673828125,0.0,1519.1466064453125,1895.4371337890625,0.0,3733.955078125,0.902582585811615,1.0,0.0,3.0,1.0,0.0
12231660,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.818454384803772,0.4793724417686462,0.4359224140644073,297.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319091796875,0.9990000128746032,1.0,0.839102029800415,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.7870694994926453,0.4264774620532989,0.3017750978469848,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.733817458152771,0.342069536447525,0.3298238813877105,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.5704896450042725,0.1610607504844665,0.7557308673858643,285.3315124511719,284.95001220703125,300.5689392089844,289.4635314941406,298.2718200683594,297.2396545410156,285.333251953125,1.0,0.651803195476532,0.4143261611461639,0.4143261611461639,1.0,1.0,-3.196899652481079,0.9916008114814758,2.205298900604248,0.2660799920558929,0.9056171774864196,0.9056171774864196,0.0,254.7330322265625,261.0,43572.62890625,0.0,3250.668701171875,1.0,280.94171142578125,283.7896423339844,292.4217834472656,295.1586608886719,293.1499938964844,293.1499938964844,280.6499938964844,35604.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248275756835938,1.0,0.0,0.0,3.6523382663726807,3.65236234664917,8.900928492039384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.61083984375,0.0,1532.8109130859375,1895.4371337890625,0.0,3633.6416015625,0.9055508971214294,1.0,0.0,3.0,1.0,0.0
12231720,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.818454384803772,0.4793724417686462,0.4359224140644073,297.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319091796875,0.9990000128746032,1.0,0.839102029800415,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.7870694994926453,0.4264774620532989,0.3017750978469848,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.733817458152771,0.342069536447525,0.3298238813877105,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.5704896450042725,0.1610607504844665,0.7557308673858643,285.3315124511719,284.95001220703125,300.5689392089844,289.4635314941406,298.2718200683594,297.2396545410156,285.333251953125,1.0,0.651803195476532,0.4143261611461639,0.4143261611461639,1.0,1.0,-3.196899652481079,0.9916008114814758,2.205298900604248,0.2660799920558929,0.9056171774864196,0.9056171774864196,0.0,254.7330322265625,261.0,43572.62890625,0.0,3250.668701171875,1.0,280.94171142578125,283.7896423339844,292.4217834472656,295.1586608886719,293.1499938964844,293.1499938964844,280.6499938964844,35604.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248275756835938,1.0,0.0,0.0,3.6523382663726807,3.65236234664917,8.900928492039384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.61083984375,0.0,1532.8109130859375,1895.4371337890625,0.0,3633.6416015625,0.9055508971214294,1.0,0.0,3.0,1.0,0.0
12231780,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.8183155059814453,0.478994220495224,0.4361846446990967,297.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766052246094,0.9990000128746032,1.0,0.8400592803955078,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.7892971634864807,0.4301050305366516,0.3046202659606933,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.7347785830497742,0.3435757756233215,0.3316025137901306,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776733398437,0.572616457939148,0.162561148405075,0.7635517120361328,285.1767883300781,284.95001220703125,300.5321655273437,289.47705078125,298.2626342773437,297.24444580078125,285.1760559082031,1.0,0.6543943881988525,0.4136395156383514,0.4136395156383514,1.0,1.0,-3.213334083557129,0.9956659078598022,2.217668056488037,0.2666130065917969,0.9073637127876282,0.9073637127876282,0.0,255.8606109619141,264.0,44888.70703125,0.0,3292.9619140625,1.0,280.6577453613281,283.5874328613281,292.52740478515625,295.4141845703125,293.1499938964844,293.1499938964844,280.3500061035156,35675.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392666220664978,1.0,0.0,0.0,3.665083646774292,3.665107727050781,8.963157824837253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.41455078125,0.0,1547.57470703125,1895.4371337890625,0.0,3765.7744140625,0.9084247946739196,1.0,0.0,3.0,1.0,0.0
12231840,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.8183155059814453,0.478994220495224,0.4361846446990967,297.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766052246094,0.9990000128746032,1.0,0.8400592803955078,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.7892971634864807,0.4301050305366516,0.3046202659606933,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.7347785830497742,0.3435757756233215,0.3316025137901306,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776733398437,0.572616457939148,0.162561148405075,0.7635517120361328,285.1767883300781,284.95001220703125,300.5321655273437,289.47705078125,298.2626342773437,297.24444580078125,285.1760559082031,1.0,0.6543943881988525,0.4136395156383514,0.4136395156383514,1.0,1.0,-3.213334083557129,0.9956659078598022,2.217668056488037,0.2666130065917969,0.9073637127876282,0.9073637127876282,0.0,255.8606109619141,264.0,44888.70703125,0.0,3292.9619140625,1.0,280.6577453613281,283.5874328613281,292.52740478515625,295.4141845703125,293.1499938964844,293.1499938964844,280.3500061035156,35675.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392666220664978,1.0,0.0,0.0,3.665083646774292,3.665107727050781,8.963157824837253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.41455078125,0.0,1547.57470703125,1895.4371337890625,0.0,3765.7744140625,0.9084247946739196,1.0,0.0,3.0,1.0,0.0
12231900,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8174262046813965,0.4781607389450073,0.435679018497467,297.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9990000128746032,1.0,0.8419815897941589,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7896235585212708,0.4314270615577698,0.3056855201721191,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7345821261405945,0.3438818156719208,0.3320738971233368,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.5728428363800049,0.1629519909620285,0.766045331954956,285.04376220703125,284.95001220703125,300.5144958496094,289.48321533203125,298.2548828125,297.2420654296875,285.0367736816406,1.0,0.6557843089103699,0.4132961928844452,0.4132961928844452,1.0,1.0,-3.219886064529419,0.9970936179161072,2.222792387008667,0.2666468322277069,0.9066981673240662,0.9066981673240662,0.0,257.0052490234375,264.0,45972.48828125,0.0,3313.74462890625,1.0,280.4007568359375,283.4129333496094,292.5682067871094,295.58514404296875,293.1499938964844,293.1499938964844,280.3500061035156,35765.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949633002281189,1.0,0.0,0.0,3.669331789016724,3.669356107711792,8.983948873719783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.94384765625,0.0,1553.018310546875,1895.4371337890625,0.0,3859.6552734375,0.909400761127472,1.0,0.0,3.0,1.0,0.0
12231960,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8160746097564697,0.4770664274692535,0.4348029494285583,297.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,1.0,0.8446875810623169,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7894980907440186,0.4325239360332489,0.3065258860588074,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7339880466461182,0.3439573049545288,0.3322694897651672,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.5725171566009521,0.1631089746952057,0.767430305480957,285.0013122558594,284.95001220703125,300.49737548828125,289.4889831542969,298.2452087402344,297.2372131347656,285.0004272460937,1.0,0.6571500897407532,0.4128143787384033,0.4128143787384033,1.0,1.0,-3.2249999046325684,0.99765545129776,2.227344512939453,0.2661352753639221,0.9065731167793274,0.9065731167793274,0.0,258.4454345703125,267.0,46168.76953125,0.0,3333.029296875,1.0,280.35797119140625,283.3659362792969,292.5513610839844,295.5382080078125,293.1499938964844,293.1499938964844,280.04998779296875,35841.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550222754478456,1.0,0.0,0.0,3.6715590953826895,3.67158317565918,8.994858262667549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.767578125,0.0,1556.090576171875,1895.4371337890625,0.0,3908.09228515625,0.9099799394607544,1.0,0.0,3.0,1.0,0.0
12232020,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.8128374814987183,0.4744861423969269,0.4327310025691986,297.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.9990000128746032,1.0,0.8511595726013184,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.7886925339698792,0.4343356788158417,0.3079565167427063,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7322610020637512,0.3436948657035827,0.3322682082653045,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.5708858370780945,0.1629214584827423,0.7678984999656677,284.8238830566406,284.95001220703125,300.4650573730469,289.499267578125,298.2237243652344,297.22381591796875,284.8229675292969,1.0,0.6597545146942139,0.4118506908416748,0.4118506908416748,1.0,1.0,-3.232576608657837,0.9977712631225586,2.2348053455352783,0.2646769881248474,0.9033971428871156,0.9033971428871156,0.0,261.7073974609375,270.0,47366.23046875,0.0,3367.92919921875,1.0,280.0580749511719,283.1450500488281,292.55133056640625,295.61749267578125,293.1499938964844,293.1499938964844,279.75,36053.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680062532424928,1.0,0.0,0.0,3.670191526412964,3.670215845108032,8.988159265754803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.005859375,0.0,1556.14892578125,1895.4371337890625,0.0,4023.624755859375,0.9098144173622132,1.0,0.0,3.0,1.0,0.0
12232080,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.8128374814987183,0.4744861423969269,0.4327310025691986,297.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.9990000128746032,1.0,0.8511595726013184,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.7886925339698792,0.4343356788158417,0.3079565167427063,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7322610020637512,0.3436948657035827,0.3322682082653045,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.5708858370780945,0.1629214584827423,0.7678984999656677,284.8238830566406,284.95001220703125,300.4650573730469,289.499267578125,298.2237243652344,297.22381591796875,284.8229675292969,1.0,0.6597545146942139,0.4118506908416748,0.4118506908416748,1.0,1.0,-3.232576608657837,0.9977712631225586,2.2348053455352783,0.2646769881248474,0.9033971428871156,0.9033971428871156,0.0,261.7073974609375,270.0,47366.23046875,0.0,3367.92919921875,1.0,280.0580749511719,283.1450500488281,292.55133056640625,295.61749267578125,293.1499938964844,293.1499938964844,279.75,36053.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680062532424928,1.0,0.0,0.0,3.670191526412964,3.670215845108032,8.988159265754803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.005859375,0.0,1556.14892578125,1895.4371337890625,0.0,4023.624755859375,0.9098144173622132,1.0,0.0,3.0,1.0,0.0
12232140,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6466369628906,0.8090858459472656,0.4715398848056793,0.4303033053874969,297.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464233398437,0.9990000128746032,1.0,0.8584423065185547,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64666748046875,0.7874022126197815,0.4357788860797882,0.309111624956131,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468200683594,0.7300682663917542,0.3430400788784027,0.3318656086921692,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64764404296875,0.5682962536811829,0.1622141599655151,0.765886664390564,284.6466064453125,284.95001220703125,300.4356994628906,289.5079040527344,298.200927734375,297.2073974609375,284.6457214355469,1.0,0.6620946526527405,0.4108870327472687,0.4108870327472687,1.0,1.0,-3.236903667449951,0.9967145323753356,2.2401890754699707,0.2627549767494201,0.8978557586669922,0.8978557586669922,0.0,265.2257995605469,258.0,48486.20703125,0.0,3397.078857421875,1.0,279.75811767578125,282.92681884765625,292.5499572753906,295.6867370605469,293.1499938964844,293.1499938964844,280.04998779296875,36296.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788081049919128,1.0,0.0,0.0,3.659802675247192,3.6598269939422607,8.937347502069315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.7822265625,0.0,1546.3280029296875,1895.4371337890625,0.0,4118.3544921875,0.9076547622680664,1.0,0.0,3.0,1.0,0.0
12232200,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6466369628906,0.8090858459472656,0.4715398848056793,0.4303033053874969,297.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464233398437,0.9990000128746032,1.0,0.8584423065185547,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64666748046875,0.7874022126197815,0.4357788860797882,0.309111624956131,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468200683594,0.7300682663917542,0.3430400788784027,0.3318656086921692,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64764404296875,0.5682962536811829,0.1622141599655151,0.765886664390564,284.6466064453125,284.95001220703125,300.4356994628906,289.5079040527344,298.200927734375,297.2073974609375,284.6457214355469,1.0,0.6620946526527405,0.4108870327472687,0.4108870327472687,1.0,1.0,-3.236903667449951,0.9967145323753356,2.2401890754699707,0.2627549767494201,0.8978557586669922,0.8978557586669922,0.0,265.2257995605469,258.0,48486.20703125,0.0,3397.078857421875,1.0,279.75811767578125,282.92681884765625,292.5499572753906,295.6867370605469,293.1499938964844,293.1499938964844,280.04998779296875,36296.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788081049919128,1.0,0.0,0.0,3.659802675247192,3.6598269939422607,8.937347502069315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.7822265625,0.0,1546.3280029296875,1895.4371337890625,0.0,4118.3544921875,0.9076547622680664,1.0,0.0,3.0,1.0,0.0
12232260,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.8094547390937805,0.4704775810241699,0.4287217855453491,297.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9990000128746032,1.0,0.8541101217269897,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.7901231050491333,0.4385648071765899,0.3106609880924225,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.7311062216758728,0.3433168828487396,0.3317168653011322,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.5686550140380859,0.1619062572717666,0.7631986141204834,284.8115539550781,284.95001220703125,300.4097595214844,289.51483154296875,298.1860656738281,297.2010498046875,284.8124389648437,1.0,0.6594478487968445,0.4101121127605438,0.4101121127605438,1.0,1.0,-3.2282607555389404,0.9915174245834352,2.236743450164795,0.2597185373306274,0.8973765969276428,0.8973765969276428,0.0,262.887451171875,246.0,47285.55859375,0.0,3364.7880859375,1.0,280.0422058105469,283.1346740722656,292.4752197265625,295.4718322753906,293.1499938964844,293.1499938964844,280.3500061035156,36207.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668503999710084,1.0,0.0,0.0,3.6513922214508057,3.651416301727295,8.896317353901395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.99951171875,0.0,1536.271484375,1895.4371337890625,0.0,4013.41064453125,0.905740201473236,1.0,0.0,3.0,1.0,0.0
12232320,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.8094547390937805,0.4704775810241699,0.4287217855453491,297.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9990000128746032,1.0,0.8541101217269897,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.7901231050491333,0.4385648071765899,0.3106609880924225,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.7311062216758728,0.3433168828487396,0.3317168653011322,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.5686550140380859,0.1619062572717666,0.7631986141204834,284.8115539550781,284.95001220703125,300.4097595214844,289.51483154296875,298.1860656738281,297.2010498046875,284.8124389648437,1.0,0.6594478487968445,0.4101121127605438,0.4101121127605438,1.0,1.0,-3.2282607555389404,0.9915174245834352,2.236743450164795,0.2597185373306274,0.8973765969276428,0.8973765969276428,0.0,262.887451171875,246.0,47285.55859375,0.0,3364.7880859375,1.0,280.0422058105469,283.1346740722656,292.4752197265625,295.4718322753906,293.1499938964844,293.1499938964844,280.3500061035156,36207.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668503999710084,1.0,0.0,0.0,3.6513922214508057,3.651416301727295,8.896317353901395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.99951171875,0.0,1536.271484375,1895.4371337890625,0.0,4013.41064453125,0.905740201473236,1.0,0.0,3.0,1.0,0.0
12232380,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.813668966293335,0.4708634912967682,0.4285925626754761,297.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,1.0,0.8403496146202087,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.79667067527771,0.4425832033157348,0.3130941689014435,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7353253364562988,0.3446501195430755,0.3325162231922149,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.5726513862609863,0.1625740975141525,0.7639301419258118,284.9876403808594,284.95001220703125,300.38775634765625,289.5200500488281,298.1809387207031,297.2071838378906,284.9884948730469,1.0,0.6543624401092529,0.4093371629714966,0.4093371629714966,1.0,1.0,-3.216327667236328,0.9851821064949036,2.2311456203460693,0.2560980021953583,0.8993637561798096,0.8993637561798096,0.0,256.1497802734375,249.0,46043.515625,0.0,3301.21044921875,1.0,280.3417663574219,283.3543701171875,292.46533203125,295.3689270019531,293.1499938964844,293.1499938964844,280.6499938964844,36028.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527958035469056,1.0,0.0,0.0,3.6497535705566406,3.64977765083313,8.888334264156583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.9658203125,0.0,1533.1103515625,1895.4371337890625,0.0,3888.113525390625,0.9052577018737792,1.0,0.0,3.0,1.0,0.0
12232440,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.813668966293335,0.4708634912967682,0.4285925626754761,297.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,1.0,0.8403496146202087,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.79667067527771,0.4425832033157348,0.3130941689014435,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7353253364562988,0.3446501195430755,0.3325162231922149,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.5726513862609863,0.1625740975141525,0.7639301419258118,284.9876403808594,284.95001220703125,300.38775634765625,289.5200500488281,298.1809387207031,297.2071838378906,284.9884948730469,1.0,0.6543624401092529,0.4093371629714966,0.4093371629714966,1.0,1.0,-3.216327667236328,0.9851821064949036,2.2311456203460693,0.2560980021953583,0.8993637561798096,0.8993637561798096,0.0,256.1497802734375,249.0,46043.515625,0.0,3301.21044921875,1.0,280.3417663574219,283.3543701171875,292.46533203125,295.3689270019531,293.1499938964844,293.1499938964844,280.6499938964844,36028.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527958035469056,1.0,0.0,0.0,3.6497535705566406,3.64977765083313,8.888334264156583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.9658203125,0.0,1533.1103515625,1895.4371337890625,0.0,3888.113525390625,0.9052577018737792,1.0,0.0,3.0,1.0,0.0
12232500,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.8153522610664368,0.4713114798069,0.428787350654602,297.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.9990000128746032,1.0,0.8353219032287598,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.7995578050613403,0.4448594450950622,0.3145198822021484,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.7371521592140198,0.3455568850040436,0.3331855535507202,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.5746495127677917,0.1632292121648788,0.7659251093864441,285.1233215332031,284.95001220703125,300.3783569335937,289.5220031738281,298.18121337890625,297.2132568359375,285.1307373046875,1.0,0.6533083915710449,0.4089497029781341,0.4089497029781341,1.0,1.0,-3.2154173851013184,0.9838269948959352,2.2315902709960938,0.2547655999660492,0.9018338918685912,0.9018338918685912,0.0,253.8482666015625,249.0,45054.61328125,0.0,3286.59228515625,1.0,280.5987243652344,283.5292663574219,292.4451904296875,295.2342834472656,293.1499938964844,293.1499938964844,280.6499938964844,35907.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439926743507384,1.0,0.0,0.0,3.6517858505249023,3.651809930801392,8.898235819287947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.37939453125,0.0,1534.4654541015625,1895.4371337890625,0.0,3808.68603515625,0.9056647419929504,1.0,0.0,3.0,1.0,0.0
12232560,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.8168072700500488,0.4719235599040985,0.4292555153369903,297.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.9990000128746032,1.0,0.8315556645393372,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.8022093772888184,0.447304904460907,0.3161410987377167,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.7387964129447937,0.3466076254844665,0.3340707421302795,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16973876953125,0.5766357779502869,0.1640673577785492,0.7690322399139404,285.1711120605469,284.95001220703125,300.3701171875,289.52349853515625,298.1835632324219,297.22100830078125,285.17254638671875,1.0,0.6528932452201843,0.4087304174900055,0.4087304174900055,1.0,1.0,-3.2181954383850098,0.9841972589492798,2.2339980602264404,0.2544646859169006,0.9038283228874208,0.9038283228874208,0.0,252.2836456298828,252.0,44974.98828125,0.0,3284.14453125,1.0,280.6418762207031,283.5787353515625,292.47320556640625,295.30352783203125,293.1499938964844,293.1499938964844,280.3500061035156,35806.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400367140769958,1.0,0.0,0.0,3.656296491622925,3.656320333480835,8.920230811781948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.02294921875,0.0,1538.7362060546875,1895.4371337890625,0.0,3772.778564453125,0.9065731763839722,1.0,0.0,3.0,1.0,0.0
12232620,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8177185654640198,0.4712250828742981,0.4291284084320068,297.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9990000128746032,1.0,0.82838374376297,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8056154251098633,0.4508430361747741,0.3188593983650207,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7405770421028137,0.3477107584476471,0.3353760242462158,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.5793246030807495,0.1652854084968567,0.7750515341758728,285.0114440917969,284.95001220703125,300.3573913574219,289.5251770019531,298.1817626953125,297.2252197265625,285.01055908203125,1.0,0.6533923745155334,0.4082918167114258,0.4082918167114258,1.0,1.0,-3.2263050079345703,0.9858882427215576,2.2404167652130127,0.2544035613536834,0.9033308029174804,0.9033308029174804,0.0,251.22116088867188,255.0,46173.91796875,0.0,3296.23779296875,1.0,280.3577575683594,283.3749389648437,292.5657653808594,295.5372314453125,293.1499938964844,293.1499938964844,280.04998779296875,35899.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524025917053224,1.0,0.0,0.0,3.66070818901062,3.660732269287109,8.941769920056686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.2177734375,0.0,1544.3634033203125,1895.4371337890625,0.0,3884.58056640625,0.9075980186462402,1.0,0.0,3.0,1.0,0.0
12232680,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8177185654640198,0.4712250828742981,0.4291284084320068,297.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9990000128746032,1.0,0.82838374376297,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8056154251098633,0.4508430361747741,0.3188593983650207,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7405770421028137,0.3477107584476471,0.3353760242462158,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.5793246030807495,0.1652854084968567,0.7750515341758728,285.0114440917969,284.95001220703125,300.3573913574219,289.5251770019531,298.1817626953125,297.2252197265625,285.01055908203125,1.0,0.6533923745155334,0.4082918167114258,0.4082918167114258,1.0,1.0,-3.2263050079345703,0.9858882427215576,2.2404167652130127,0.2544035613536834,0.9033308029174804,0.9033308029174804,0.0,251.22116088867188,255.0,46173.91796875,0.0,3296.23779296875,1.0,280.3577575683594,283.3749389648437,292.5657653808594,295.5372314453125,293.1499938964844,293.1499938964844,280.04998779296875,35899.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524025917053224,1.0,0.0,0.0,3.66070818901062,3.660732269287109,8.941769920056686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.2177734375,0.0,1544.3634033203125,1895.4371337890625,0.0,3884.58056640625,0.9075980186462402,1.0,0.0,3.0,1.0,0.0
12232740,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.8161374926567078,0.4690904915332794,0.4274946451187134,297.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.9990000128746032,1.0,0.8302885293960571,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.8065640330314636,0.4532380998134613,0.3207005858421325,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.7402454614639282,0.3477583527565002,0.3356654644012451,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.5796172022819519,0.16565902531147,0.7778177261352539,284.83447265625,284.95001220703125,300.3500061035156,289.5249938964844,298.1737365722656,297.21826171875,284.8335266113281,1.0,0.6547634601593018,0.4078532457351684,0.4078532457351684,1.0,1.0,-3.2325215339660645,0.9869003891944884,2.2456212043762207,0.2541037499904632,0.9003010988235474,0.9003010988235474,0.0,252.33331298828125,258.0,47359.63671875,0.0,3316.16552734375,1.0,280.05816650390625,283.1548767089844,292.5797424316406,295.6446228027344,293.1499938964844,293.1499938964844,279.75,36082.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665641784667968,1.0,0.0,0.0,3.658236026763916,3.658260107040405,8.929697514759027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.20654296875,0.0,1542.9666748046875,1895.4371337890625,0.0,4010.87890625,0.9071626663208008,1.0,0.0,3.0,1.0,0.0
12232800,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.8161374926567078,0.4690904915332794,0.4274946451187134,297.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.9990000128746032,1.0,0.8302885293960571,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.8065640330314636,0.4532380998134613,0.3207005858421325,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.7402454614639282,0.3477583527565002,0.3356654644012451,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.5796172022819519,0.16565902531147,0.7778177261352539,284.83447265625,284.95001220703125,300.3500061035156,289.5249938964844,298.1737365722656,297.21826171875,284.8335266113281,1.0,0.6547634601593018,0.4078532457351684,0.4078532457351684,1.0,1.0,-3.2325215339660645,0.9869003891944884,2.2456212043762207,0.2541037499904632,0.9003010988235474,0.9003010988235474,0.0,252.33331298828125,258.0,47359.63671875,0.0,3316.16552734375,1.0,280.05816650390625,283.1548767089844,292.5797424316406,295.6446228027344,293.1499938964844,293.1499938964844,279.75,36082.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665641784667968,1.0,0.0,0.0,3.658236026763916,3.658260107040405,8.929697514759027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.20654296875,0.0,1542.9666748046875,1895.4371337890625,0.0,4010.87890625,0.9071626663208008,1.0,0.0,3.0,1.0,0.0
12232860,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575012207031,0.8132893443107605,0.466368556022644,0.4252540171146393,297.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65728759765625,0.9990000128746032,1.0,0.8350131511688232,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575012207031,0.806218147277832,0.455075740814209,0.3221177160739898,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576538085937,0.7387241721153259,0.347212016582489,0.3353542983531952,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584777832031,0.5782256722450256,0.1653530448675155,0.7775505185127258,284.6575012207031,284.95001220703125,300.3462219238281,289.52294921875,298.1619873046875,297.2056579589844,284.6565856933594,1.0,0.6564559936523438,0.4070723354816437,0.4070723354816437,1.0,1.0,-3.2365195751190186,0.986222505569458,2.2502970695495605,0.2525996267795563,0.8949084877967834,0.8949084877967834,0.0,254.6103057861328,261.0,48475.94921875,0.0,3337.65087890625,1.0,279.7582397460937,282.9371337890625,292.5702514648437,295.70947265625,293.1499938964844,293.1499938964844,280.04998779296875,36309.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785589575767516,1.0,0.0,0.0,3.6473424434661865,3.6473662853240967,8.876593824425072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.9990234375,0.0,1532.529052734375,1895.4371337890625,0.0,4116.1845703125,0.904879629611969,1.0,0.0,3.0,1.0,0.0
12232920,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575012207031,0.8132893443107605,0.466368556022644,0.4252540171146393,297.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65728759765625,0.9990000128746032,1.0,0.8350131511688232,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575012207031,0.806218147277832,0.455075740814209,0.3221177160739898,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576538085937,0.7387241721153259,0.347212016582489,0.3353542983531952,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584777832031,0.5782256722450256,0.1653530448675155,0.7775505185127258,284.6575012207031,284.95001220703125,300.3462219238281,289.52294921875,298.1619873046875,297.2056579589844,284.6565856933594,1.0,0.6564559936523438,0.4070723354816437,0.4070723354816437,1.0,1.0,-3.2365195751190186,0.986222505569458,2.2502970695495605,0.2525996267795563,0.8949084877967834,0.8949084877967834,0.0,254.6103057861328,261.0,48475.94921875,0.0,3337.65087890625,1.0,279.7582397460937,282.9371337890625,292.5702514648437,295.70947265625,293.1499938964844,293.1499938964844,280.04998779296875,36309.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785589575767516,1.0,0.0,0.0,3.6473424434661865,3.6473662853240967,8.876593824425072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.9990234375,0.0,1532.529052734375,1895.4371337890625,0.0,4116.1845703125,0.904879629611969,1.0,0.0,3.0,1.0,0.0
