time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232980,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8110390305519104,0.4654785394668579,0.423979789018631,297.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9990000128746032,1.0,0.8396517634391785,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.8063427209854126,0.4582655429840088,0.3240545988082886,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.7375043630599976,0.3475570678710937,0.3354286551475525,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.5767902135848999,0.1653283238410949,0.7770373821258545,284.83172607421875,284.95001220703125,300.3438720703125,289.5190734863281,298.15740966796875,297.2026062011719,284.8332824707031,1.0,0.6584081649780273,0.4062914550304413,0.4062914550304413,1.0,1.0,-3.242358684539795,0.9861649870872498,2.2561938762664795,0.2511810958385467,0.8947412371635437,0.8947412371635437,0.0,256.93231201171875,264.0,47420.31640625,0.0,3363.571533203125,1.0,280.0421142578125,283.1531066894531,292.4846496582031,295.4888000488281,293.1499938964844,293.1499938964844,280.3500061035156,36200.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676074385643004,1.0,0.0,0.0,3.639092683792114,3.639116764068604,8.836484539642697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.96484375,0.0,1522.560546875,1895.4371337890625,0.0,4020.10205078125,0.9029889106750488,1.0,0.0,3.0,1.0,0.0
12233040,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8110390305519104,0.4654785394668579,0.423979789018631,297.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9990000128746032,1.0,0.8396517634391785,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.8063427209854126,0.4582655429840088,0.3240545988082886,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.7375043630599976,0.3475570678710937,0.3354286551475525,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.5767902135848999,0.1653283238410949,0.7770373821258545,284.83172607421875,284.95001220703125,300.3438720703125,289.5190734863281,298.15740966796875,297.2026062011719,284.8332824707031,1.0,0.6584081649780273,0.4062914550304413,0.4062914550304413,1.0,1.0,-3.242358684539795,0.9861649870872498,2.2561938762664795,0.2511810958385467,0.8947412371635437,0.8947412371635437,0.0,256.93231201171875,264.0,47420.31640625,0.0,3363.571533203125,1.0,280.0421142578125,283.1531066894531,292.4846496582031,295.4888000488281,293.1499938964844,293.1499938964844,280.3500061035156,36200.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676074385643004,1.0,0.0,0.0,3.639092683792114,3.639116764068604,8.836484539642697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.96484375,0.0,1522.560546875,1895.4371337890625,0.0,4020.10205078125,0.9029889106750488,1.0,0.0,3.0,1.0,0.0
12233100,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8104776740074158,0.4656333029270172,0.4239541292190552,297.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9990000128746032,1.0,0.841378390789032,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.806916356086731,0.4603634476661682,0.3254041969776153,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7373391389846802,0.3481514453887939,0.3358758687973022,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.5765787959098816,0.1655979752540588,0.7779251337051392,284.9735717773437,284.95001220703125,300.3431701660156,289.5165100097656,298.158447265625,297.2055053710937,284.98126220703125,1.0,0.6595818400382996,0.4059010148048401,0.4059010148048401,1.0,1.0,-3.247628688812256,0.9869612455368042,2.260667324066162,0.250777393579483,0.896277666091919,0.896277666091919,0.0,257.93133544921875,264.0,46476.9609375,0.0,3380.950439453125,1.0,280.2984619140625,283.3332824707031,292.4486083984375,295.3326110839844,293.1499938964844,293.1499938964844,280.3500061035156,36088.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959037184715271,1.0,0.0,0.0,3.6376793384552,3.6377034187316895,8.82962240211782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.19873046875,0.0,1520.1627197265625,1895.4371337890625,0.0,3943.99853515625,0.9026340246200562,1.0,0.0,3.0,1.0,0.0
12233160,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8102519512176514,0.4660290479660034,0.4242808818817138,297.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9990000128746032,1.0,0.8427416682243347,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8077952861785889,0.4626868963241577,0.3269886076450348,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7374547719955444,0.3489591777324676,0.3365901112556457,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.5767403244972229,0.1660512238740921,0.7797290682792664,285.025390625,284.95001220703125,300.3428039550781,289.5135192871094,298.16131591796875,297.210693359375,285.0270690917969,1.0,0.6609122157096863,0.4055425524711609,0.4055425524711609,1.0,1.0,-3.25459098815918,0.9884315729141236,2.2661592960357666,0.250672698020935,0.8973410129547119,0.8973410129547119,0.0,258.84088134765625,267.0,46417.00390625,0.0,3401.703125,1.0,280.341796875,283.3871459960937,292.4667663574219,295.3900756835937,293.1499938964844,293.1499938964844,280.6499938964844,35993.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955138862133026,1.0,0.0,0.0,3.6386778354644775,3.638701677322388,8.83447000887827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.85791015625,0.0,1520.5584716796875,1895.4371337890625,0.0,3909.13671875,0.9027602076530457,1.0,0.0,3.0,1.0,0.0
12233220,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193298339844,0.8100354075431824,0.4671792984008789,0.4252375960350036,297.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196960449219,0.9990000128746032,1.0,0.845328688621521,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193298339844,0.8097749352455139,0.4677189886569977,0.3304175734519958,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21905517578125,0.7379682064056396,0.3509396314620971,0.3383810222148895,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177734375,0.5776130557060242,0.1673205345869064,0.7850755453109741,285.2193298339844,284.95001220703125,300.34295654296875,289.5063781738281,298.1697692871094,297.22430419921875,285.2210388183594,1.0,0.6639673113822937,0.4048255980014801,0.4048255980014801,1.0,1.0,-3.2715532779693604,0.9924356341362,2.279117584228516,0.2508699893951416,0.902533233165741,0.902533233165741,0.0,260.7332763671875,270.0,45491.93359375,0.0,3450.77001953125,1.0,280.6416931152344,283.6192932128906,292.4664306640625,295.3281555175781,293.1499938964844,293.1499938964844,280.3500061035156,35748.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445353746414183,1.0,0.0,0.0,3.647382974624634,3.647407054901123,8.876792207956896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.470703125,0.0,1528.3800048828125,1895.4371337890625,0.0,3813.6015625,0.9045405387878418,1.0,0.0,3.0,1.0,0.0
12233280,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193298339844,0.8100354075431824,0.4671792984008789,0.4252375960350036,297.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196960449219,0.9990000128746032,1.0,0.845328688621521,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193298339844,0.8097749352455139,0.4677189886569977,0.3304175734519958,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21905517578125,0.7379682064056396,0.3509396314620971,0.3383810222148895,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177734375,0.5776130557060242,0.1673205345869064,0.7850755453109741,285.2193298339844,284.95001220703125,300.34295654296875,289.5063781738281,298.1697692871094,297.22430419921875,285.2210388183594,1.0,0.6639673113822937,0.4048255980014801,0.4048255980014801,1.0,1.0,-3.2715532779693604,0.9924356341362,2.279117584228516,0.2508699893951416,0.902533233165741,0.902533233165741,0.0,260.7332763671875,270.0,45491.93359375,0.0,3450.77001953125,1.0,280.6416931152344,283.6192932128906,292.4664306640625,295.3281555175781,293.1499938964844,293.1499938964844,280.3500061035156,35748.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445353746414183,1.0,0.0,0.0,3.647382974624634,3.647407054901123,8.876792207956896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.470703125,0.0,1528.3800048828125,1895.4371337890625,0.0,3813.6015625,0.9045405387878418,1.0,0.0,3.0,1.0,0.0
12233340,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.8087491393089294,0.4665181934833526,0.4252717494964599,297.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9990000128746032,1.0,0.8494693636894226,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8108419179916382,0.4714270830154419,0.3333698511123657,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7378063201904297,0.3520136177539825,0.3397983908653259,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.5779870748519897,0.1681770533323288,0.7901968955993652,285.0653686523437,284.95001220703125,300.3441467285156,289.49774169921875,298.17059326171875,297.2266845703125,285.06463623046875,1.0,0.6672804951667786,0.4041086733341217,0.4041086733341217,1.0,1.0,-3.2879929542541504,0.9962241053581238,2.291768789291382,0.2510982155799866,0.9027987122535706,0.9027987122535706,0.0,263.32305908203125,273.0,46779.765625,0.0,3502.9716796875,1.0,280.3578186035156,283.4197692871094,292.5463256835937,295.5563659667969,293.1499938964844,293.1499938964844,280.04998779296875,35829.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584972262382508,1.0,0.0,0.0,3.65440845489502,3.654432535171509,8.911021609492309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.63671875,0.0,1536.7994384765625,1895.4371337890625,0.0,3939.1787109375,0.9061406254768372,1.0,0.0,3.0,1.0,0.0
12233400,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.8087491393089294,0.4665181934833526,0.4252717494964599,297.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9990000128746032,1.0,0.8494693636894226,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8108419179916382,0.4714270830154419,0.3333698511123657,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7378063201904297,0.3520136177539825,0.3397983908653259,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.5779870748519897,0.1681770533323288,0.7901968955993652,285.0653686523437,284.95001220703125,300.3441467285156,289.49774169921875,298.17059326171875,297.2266845703125,285.06463623046875,1.0,0.6672804951667786,0.4041086733341217,0.4041086733341217,1.0,1.0,-3.2879929542541504,0.9962241053581238,2.291768789291382,0.2510982155799866,0.9027987122535706,0.9027987122535706,0.0,263.32305908203125,273.0,46779.765625,0.0,3502.9716796875,1.0,280.3578186035156,283.4197692871094,292.5463256835937,295.5563659667969,293.1499938964844,293.1499938964844,280.04998779296875,35829.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584972262382508,1.0,0.0,0.0,3.65440845489502,3.654432535171509,8.911021609492309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.63671875,0.0,1536.7994384765625,1895.4371337890625,0.0,3939.1787109375,0.9061406254768372,1.0,0.0,3.0,1.0,0.0
12233460,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8056461215019226,0.4643767178058624,0.4237242937088012,297.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,1.0,0.8560965657234192,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.810357391834259,0.4739389717578888,0.3353585600852966,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7362414002418518,0.3519842624664306,0.3401126265525818,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.5766022205352783,0.1681550592184066,0.7916132807731628,284.890380859375,284.95001220703125,300.34625244140625,289.4877624511719,298.16265869140625,297.21734619140625,284.88946533203125,1.0,0.6703291535377502,0.4031489491462707,0.4031489491462707,1.0,1.0,-3.2985801696777344,0.9972876906394958,2.3012924194335938,0.2498981356620788,0.9005312919616699,0.9005312919616699,0.0,266.8085632324219,261.0,48016.23046875,0.0,3547.07080078125,1.0,280.0581970214844,283.2008056640625,292.5477600097656,295.6547546386719,293.1499938964844,293.1499938964844,279.75,36003.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736689925193788,1.0,0.0,0.0,3.654841899871826,3.654865980148315,8.913135047805554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.111328125,0.0,1538.5899658203125,1895.4371337890625,0.0,4073.4521484375,0.9063496589660645,1.0,0.0,3.0,1.0,0.0
12233520,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8056461215019226,0.4643767178058624,0.4237242937088012,297.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,1.0,0.8560965657234192,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.810357391834259,0.4739389717578888,0.3353585600852966,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7362414002418518,0.3519842624664306,0.3401126265525818,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.5766022205352783,0.1681550592184066,0.7916132807731628,284.890380859375,284.95001220703125,300.34625244140625,289.4877624511719,298.16265869140625,297.21734619140625,284.88946533203125,1.0,0.6703291535377502,0.4031489491462707,0.4031489491462707,1.0,1.0,-3.2985801696777344,0.9972876906394958,2.3012924194335938,0.2498981356620788,0.9005312919616699,0.9005312919616699,0.0,266.8085632324219,261.0,48016.23046875,0.0,3547.07080078125,1.0,280.0581970214844,283.2008056640625,292.5477600097656,295.6547546386719,293.1499938964844,293.1499938964844,279.75,36003.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736689925193788,1.0,0.0,0.0,3.654841899871826,3.654865980148315,8.913135047805554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.111328125,0.0,1538.5899658203125,1895.4371337890625,0.0,4073.4521484375,0.9063496589660645,1.0,0.0,3.0,1.0,0.0
12233580,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.703369140625,0.8049425482749939,0.4615623652935028,0.4212995767593384,297.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030029296875,0.9990000128746032,1.0,0.8533763289451599,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033386230469,0.8122812509536743,0.4758336544036865,0.3367320001125335,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70361328125,0.7365867495536804,0.3512834012508392,0.3395455479621887,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.5765534043312073,0.1674585342407226,0.7889314293861389,284.7033386230469,284.95001220703125,300.34918212890625,289.4765014648437,298.1498718261719,297.2019958496094,284.70172119140625,1.0,0.6680668592453003,0.4021892249584198,0.4021892249584198,1.0,1.0,-3.29016637802124,0.9916565418243408,2.2985098361968994,0.2464837431907653,0.895702064037323,0.895702064037323,0.0,265.2196350097656,249.0,49015.609375,0.0,3518.635009765625,1.0,279.7582397460937,282.9739685058594,292.5259094238281,295.7041320800781,293.1499938964844,293.1499938964844,280.04998779296875,36234.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860981702804564,1.0,0.0,0.0,3.64683985710144,3.646863698959351,8.874147852111491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.33056640625,0.0,1531.4066162109375,1895.4371337890625,0.0,4181.501953125,0.9047126770019532,1.0,0.0,3.0,1.0,0.0
12233640,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.703369140625,0.8049425482749939,0.4615623652935028,0.4212995767593384,297.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030029296875,0.9990000128746032,1.0,0.8533763289451599,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033386230469,0.8122812509536743,0.4758336544036865,0.3367320001125335,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70361328125,0.7365867495536804,0.3512834012508392,0.3395455479621887,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.5765534043312073,0.1674585342407226,0.7889314293861389,284.7033386230469,284.95001220703125,300.34918212890625,289.4765014648437,298.1498718261719,297.2019958496094,284.70172119140625,1.0,0.6680668592453003,0.4021892249584198,0.4021892249584198,1.0,1.0,-3.29016637802124,0.9916565418243408,2.2985098361968994,0.2464837431907653,0.895702064037323,0.895702064037323,0.0,265.2196350097656,249.0,49015.609375,0.0,3518.635009765625,1.0,279.7582397460937,282.9739685058594,292.5259094238281,295.7041320800781,293.1499938964844,293.1499938964844,280.04998779296875,36234.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860981702804564,1.0,0.0,0.0,3.64683985710144,3.646863698959351,8.874147852111491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.33056640625,0.0,1531.4066162109375,1895.4371337890625,0.0,4181.501953125,0.9047126770019532,1.0,0.0,3.0,1.0,0.0
12233700,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.8056190013885498,0.4607433974742889,0.4201427102088928,297.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.9990000128746032,1.0,0.8489440679550171,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8141843676567078,0.4772264957427978,0.3374238014221191,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.7375311255455017,0.3511770069599151,0.3391804099082947,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.5771676898002625,0.1671986877918243,0.7869177460670471,284.81915283203125,284.95001220703125,300.3509216308594,289.470458984375,298.1457214355469,297.1976928710937,284.8253173828125,1.0,0.6656964421272278,0.4017093479633331,0.4017093479633331,1.0,1.0,-3.2814183235168457,0.9872654676437378,2.294152975082397,0.2440626174211502,0.8959368467330933,0.8959368467330933,0.0,262.8252868652344,249.0,47941.9453125,0.0,3485.065673828125,1.0,280.0012512207031,283.1299743652344,292.4427795410156,295.4593200683594,293.1499938964844,293.1499938964844,280.04998779296875,36193.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979287326335907,1.0,0.0,0.0,3.642904281616211,3.6429283618927,8.855004693941737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.92822265625,0.0,1526.7310791015625,1895.4371337890625,0.0,4122.525390625,0.9038581252098083,1.0,0.0,3.0,1.0,0.0
12233760,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8074518442153931,0.4604972600936889,0.4196219742298126,297.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9990000128746032,1.0,0.8422213196754456,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8170816898345947,0.4790957570075989,0.3385064899921417,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7393465638160706,0.3514338135719299,0.3391654789447784,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.5787014961242676,0.1672195941209793,0.7858771085739136,284.85552978515625,284.95001220703125,300.352783203125,289.464111328125,298.1452941894531,297.197998046875,284.8560485839844,1.0,0.6628245115280151,0.4014277160167694,0.4014277160167694,1.0,1.0,-3.272740602493286,0.9834177494049072,2.289322853088379,0.242140382528305,0.8957119584083557,0.8957119584083557,0.0,259.4107360839844,252.0,47706.31640625,0.0,3446.11474609375,1.0,280.0421142578125,283.1717529296875,292.4276123046875,295.4573059082031,293.1499938964844,293.1499938964844,280.3500061035156,36146.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747833609580994,1.0,0.0,0.0,3.640703439712525,3.6407272815704346,8.844308467814699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.7646484375,0.0,1523.94580078125,1895.4371337890625,0.0,4083.215087890625,0.9033074378967284,1.0,0.0,3.0,1.0,0.0
12233820,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8098565936088562,0.4609066545963287,0.4196054339408874,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9990000128746032,1.0,0.8346919417381287,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8215811252593994,0.4836785197257995,0.3413951098918915,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7419748306274414,0.3526686728000641,0.3399725258350372,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.5812872648239136,0.1679922044277191,0.7876192927360535,285.033203125,284.95001220703125,300.3569641113281,289.45068359375,298.1514892578125,297.20733642578125,285.0344543457031,1.0,0.661034345626831,0.4008644223213196,0.4008644223213196,1.0,1.0,-3.2701807022094727,0.9809797406196594,2.289200782775879,0.2399792522192001,0.8982963562011719,0.8982963562011719,0.0,255.90744018554688,255.0,46539.5234375,0.0,3420.763427734375,1.0,280.3416748046875,283.393310546875,292.3981628417969,295.3335876464844,293.1499938964844,293.1499938964844,280.6499938964844,35964.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961103618144989,1.0,0.0,0.0,3.641414642333984,3.641438484191896,8.847764547681436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.52978515625,0.0,1523.370361328125,1895.4371337890625,0.0,3962.417236328125,0.9033488631248474,1.0,0.0,3.0,1.0,0.0
12233880,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8098565936088562,0.4609066545963287,0.4196054339408874,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9990000128746032,1.0,0.8346919417381287,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8215811252593994,0.4836785197257995,0.3413951098918915,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7419748306274414,0.3526686728000641,0.3399725258350372,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.5812872648239136,0.1679922044277191,0.7876192927360535,285.033203125,284.95001220703125,300.3569641113281,289.45068359375,298.1514892578125,297.20733642578125,285.0344543457031,1.0,0.661034345626831,0.4008644223213196,0.4008644223213196,1.0,1.0,-3.2701807022094727,0.9809797406196594,2.289200782775879,0.2399792522192001,0.8982963562011719,0.8982963562011719,0.0,255.90744018554688,255.0,46539.5234375,0.0,3420.763427734375,1.0,280.3416748046875,283.393310546875,292.3981628417969,295.3335876464844,293.1499938964844,293.1499938964844,280.6499938964844,35964.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961103618144989,1.0,0.0,0.0,3.641414642333984,3.641438484191896,8.847764547681436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.52978515625,0.0,1523.370361328125,1895.4371337890625,0.0,3962.417236328125,0.9033488631248474,1.0,0.0,3.0,1.0,0.0
12233940,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21881103515625,0.8116768002510071,0.4619823694229126,0.4203693866729736,297.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191467285156,0.9990000128746032,1.0,0.8304973840713501,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8254876136779785,0.4889568388462066,0.3448924422264099,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.7442060112953186,0.3545149862766266,0.3415107131004333,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174987792969,0.5840375423431396,0.1694331467151641,0.7930766344070435,285.2188415527344,284.95001220703125,300.3615417480469,289.4363098144531,298.1626281738281,297.2228698730469,285.22027587890625,1.0,0.6613866686820984,0.4003011286258697,0.4003011286258697,1.0,1.0,-3.27866268157959,0.9823796153068542,2.29628324508667,0.2393785268068313,0.903422236442566,0.903422236442566,0.0,254.3973999023437,258.0,45522.27734375,0.0,3431.64453125,1.0,280.6416931152344,283.6189880371094,292.3905029296875,295.25640869140625,293.1499938964844,293.1499938964844,280.3500061035156,35736.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492847323417664,1.0,0.0,0.0,3.650610208511353,3.650634050369263,8.892506571100967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.89697265625,0.0,1531.8741455078125,1895.4371337890625,0.0,3856.51611328125,0.9052519798278807,1.0,0.0,3.0,1.0,0.0
12234000,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21881103515625,0.8116768002510071,0.4619823694229126,0.4203693866729736,297.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191467285156,0.9990000128746032,1.0,0.8304973840713501,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8254876136779785,0.4889568388462066,0.3448924422264099,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.7442060112953186,0.3545149862766266,0.3415107131004333,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174987792969,0.5840375423431396,0.1694331467151641,0.7930766344070435,285.2188415527344,284.95001220703125,300.3615417480469,289.4363098144531,298.1626281738281,297.2228698730469,285.22027587890625,1.0,0.6613866686820984,0.4003011286258697,0.4003011286258697,1.0,1.0,-3.27866268157959,0.9823796153068542,2.29628324508667,0.2393785268068313,0.903422236442566,0.903422236442566,0.0,254.3973999023437,258.0,45522.27734375,0.0,3431.64453125,1.0,280.6416931152344,283.6189880371094,292.3905029296875,295.25640869140625,293.1499938964844,293.1499938964844,280.3500061035156,35736.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492847323417664,1.0,0.0,0.0,3.650610208511353,3.650634050369263,8.892506571100967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.89697265625,0.0,1531.8741455078125,1895.4371337890625,0.0,3856.51611328125,0.9052519798278807,1.0,0.0,3.0,1.0,0.0
12234060,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8117051124572754,0.461308091878891,0.4203049540519714,297.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9990000128746032,1.0,0.8302808403968811,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8278234004974365,0.4928968548774719,0.3479532301425934,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7451085448265076,0.3554680645465851,0.3427354097366333,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.585713803768158,0.1704792529344558,0.7986791729927063,285.0599060058594,284.95001220703125,300.3664245605469,289.4211120605469,298.1655578613281,297.2264709472656,285.0589904785156,1.0,0.6630430817604065,0.3997270166873932,0.3997270166873932,1.0,1.0,-3.2902185916900635,0.9848015904426576,2.305416822433472,0.2392578125,0.9035784602165222,0.9035784602165222,0.0,254.8007659912109,261.0,46756.76953125,0.0,3460.326171875,1.0,280.3577880859375,283.4156494140625,292.4654541015625,295.47515869140625,293.1499938964844,293.1499938964844,280.04998779296875,35827.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623776078224182,1.0,0.0,0.0,3.6577186584472656,3.657742738723755,8.927171961659042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.15234375,0.0,1540.478759765625,1895.4371337890625,0.0,3973.751708984375,0.9068787693977356,1.0,0.0,3.0,1.0,0.0
12234120,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8117051124572754,0.461308091878891,0.4203049540519714,297.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9990000128746032,1.0,0.8302808403968811,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8278234004974365,0.4928968548774719,0.3479532301425934,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7451085448265076,0.3554680645465851,0.3427354097366333,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.585713803768158,0.1704792529344558,0.7986791729927063,285.0599060058594,284.95001220703125,300.3664245605469,289.4211120605469,298.1655578613281,297.2264709472656,285.0589904785156,1.0,0.6630430817604065,0.3997270166873932,0.3997270166873932,1.0,1.0,-3.2902185916900635,0.9848015904426576,2.305416822433472,0.2392578125,0.9035784602165222,0.9035784602165222,0.0,254.8007659912109,261.0,46756.76953125,0.0,3460.326171875,1.0,280.3577880859375,283.4156494140625,292.4654541015625,295.47515869140625,293.1499938964844,293.1499938964844,280.04998779296875,35827.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623776078224182,1.0,0.0,0.0,3.6577186584472656,3.657742738723755,8.927171961659042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.15234375,0.0,1540.478759765625,1895.4371337890625,0.0,3973.751708984375,0.9068787693977356,1.0,0.0,3.0,1.0,0.0
12234180,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8094549775123596,0.4592033624649048,0.418732076883316,297.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,1.0,0.8342077136039734,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8281543254852295,0.495608925819397,0.350049078464508,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7441109418869019,0.3553366363048553,0.3428974747657776,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.585197389125824,0.1706287264823913,0.8006522059440613,284.8819274902344,284.95001220703125,300.3715209960937,289.4052124023437,298.1598815917969,297.21795654296875,284.88092041015625,1.0,0.6651003956794739,0.399152934551239,0.399152934551239,1.0,1.0,-3.2981412410736084,0.98594731092453,2.3121938705444336,0.2386803179979324,0.90117609500885,0.90117609500885,0.0,256.8934020996094,264.0,47960.17578125,0.0,3490.3125,1.0,280.05816650390625,283.1945495605469,292.462890625,295.5669860839844,293.1499938964844,293.1499938964844,279.75,36008.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770978689193726,1.0,0.0,0.0,3.6579720973968506,3.65799617767334,8.928408306019264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.595703125,0.0,1542.1224365234375,1895.4371337890625,0.0,4103.4462890625,0.9070526957511902,1.0,0.0,3.0,1.0,0.0
12234240,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8094549775123596,0.4592033624649048,0.418732076883316,297.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,1.0,0.8342077136039734,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8281543254852295,0.495608925819397,0.350049078464508,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7441109418869019,0.3553366363048553,0.3428974747657776,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.585197389125824,0.1706287264823913,0.8006522059440613,284.8819274902344,284.95001220703125,300.3715209960937,289.4052124023437,298.1598815917969,297.21795654296875,284.88092041015625,1.0,0.6651003956794739,0.399152934551239,0.399152934551239,1.0,1.0,-3.2981412410736084,0.98594731092453,2.3121938705444336,0.2386803179979324,0.90117609500885,0.90117609500885,0.0,256.8934020996094,264.0,47960.17578125,0.0,3490.3125,1.0,280.05816650390625,283.1945495605469,292.462890625,295.5669860839844,293.1499938964844,293.1499938964844,279.75,36008.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770978689193726,1.0,0.0,0.0,3.6579720973968506,3.65799617767334,8.928408306019264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.595703125,0.0,1542.1224365234375,1895.4371337890625,0.0,4103.4462890625,0.9070526957511902,1.0,0.0,3.0,1.0,0.0
12234300,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8079208731651306,0.4579182863235473,0.4177414178848266,297.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450256347656,0.9990000128746032,1.0,0.8369956612586975,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.8279527425765991,0.4967347383499145,0.3509437441825866,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.747802734375,0.7432315349578857,0.3550350666046142,0.3427534997463226,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.5843755006790161,0.1704385429620742,0.8004580736160278,284.7465209960937,284.95001220703125,300.3740539550781,289.39703369140625,298.155517578125,297.2115478515625,284.7395935058594,1.0,0.6661533117294312,0.3988659083843231,0.3988659083843231,1.0,1.0,-3.300973653793335,0.9861249327659608,2.314848661422729,0.2382480800151825,0.8985024094581604,0.8985024094581604,0.0,258.2632141113281,264.0,48966.72265625,0.0,3504.56787109375,1.0,279.80108642578125,283.0207824707031,292.4732971191406,295.6937561035156,293.1499938964844,293.1499938964844,279.75,36133.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856868982315063,1.0,0.0,0.0,3.655146837234497,3.6551709175109854,8.914622640077141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.47216796875,0.0,1539.902587890625,1895.4371337890625,0.0,4177.95751953125,0.9064707159996032,1.0,0.0,3.0,1.0,0.0
12234360,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.806065559387207,0.4564997255802154,0.4165337979793548,297.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70263671875,0.9990000128746032,1.0,0.8402844667434692,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7028503417969,0.8274851441383362,0.4977256655693054,0.3516823947429657,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030639648437,0.7420982122421265,0.3545970022678375,0.3424318730831146,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038879394531,0.5831801891326904,0.1700830161571502,0.7994372844696045,284.7028503417969,284.95001220703125,300.3766174316406,289.3887023925781,298.14990234375,297.203857421875,284.7018737792969,1.0,0.6671687960624695,0.3984679877758026,0.3984679877758026,1.0,1.0,-3.302752017974853,0.98564350605011,2.317108631134033,0.2374016493558883,0.8963755965232849,0.8963755965232849,0.0,259.8171691894531,267.0,49083.7578125,0.0,3517.445068359375,1.0,279.75811767578125,282.974853515625,292.4383850097656,295.6169128417969,293.1499938964844,293.1499938964844,280.04998779296875,36236.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895358085632324,1.0,0.0,0.0,3.649820566177368,3.6498446464538574,8.888660545380844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.380859375,0.0,1534.7353515625,1895.4371337890625,0.0,4211.0458984375,0.9053822159767152,1.0,0.0,3.0,1.0,0.0
12234420,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8034239411354065,0.4555650949478149,0.4152516722679138,297.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,1.0,0.8457817435264587,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8273987174034119,0.5012811422348022,0.3538641035556793,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7405278086662292,0.354760468006134,0.3423468172550201,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.5812525153160095,0.1698323041200637,0.7979637384414673,284.8725891113281,284.95001220703125,300.3816833496094,289.3717346191406,298.1474914550781,297.2008972167969,284.8739929199219,1.0,0.6693010330200195,0.3976721465587616,0.3976721465587616,1.0,1.0,-3.308563232421875,0.9854214191436768,2.3231418132781982,0.2358467131853103,0.8967257142066956,0.8967257142066956,0.0,262.5456848144531,270.0,48001.0234375,0.0,3546.3515625,1.0,280.0421447753906,283.1871337890625,292.3396911621094,295.38134765625,293.1499938964844,293.1499938964844,280.3500061035156,36131.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791029691696168,1.0,0.0,0.0,3.644161939620972,3.644186019897461,8.861120477376971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.18896484375,0.0,1527.6666259765625,1895.4371337890625,0.0,4120.92138671875,0.9040732979774476,1.0,0.0,3.0,1.0,0.0
12234480,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8034239411354065,0.4555650949478149,0.4152516722679138,297.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,1.0,0.8457817435264587,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8273987174034119,0.5012811422348022,0.3538641035556793,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7405278086662292,0.354760468006134,0.3423468172550201,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.5812525153160095,0.1698323041200637,0.7979637384414673,284.8725891113281,284.95001220703125,300.3816833496094,289.3717346191406,298.1474914550781,297.2008972167969,284.8739929199219,1.0,0.6693010330200195,0.3976721465587616,0.3976721465587616,1.0,1.0,-3.308563232421875,0.9854214191436768,2.3231418132781982,0.2358467131853103,0.8967257142066956,0.8967257142066956,0.0,262.5456848144531,270.0,48001.0234375,0.0,3546.3515625,1.0,280.0421447753906,283.1871337890625,292.3396911621094,295.38134765625,293.1499938964844,293.1499938964844,280.3500061035156,36131.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791029691696168,1.0,0.0,0.0,3.644161939620972,3.644186019897461,8.861120477376971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.18896484375,0.0,1527.6666259765625,1895.4371337890625,0.0,4120.92138671875,0.9040732979774476,1.0,0.0,3.0,1.0,0.0
12234540,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8024125099182129,0.4560301899909973,0.4154932200908661,297.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9990000128746032,1.0,0.8493931889533997,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8286274075508118,0.5061019659042358,0.3570771813392639,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7402234077453613,0.3559924662113189,0.3433562517166137,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.5807854533195496,0.1703467965126037,0.799750566482544,285.0614318847656,284.95001220703125,300.38653564453125,289.3543701171875,298.1535949707031,297.2098083496094,285.0629577636719,1.0,0.6718690991401672,0.3968763053417206,0.3968763053417206,1.0,1.0,-3.3204169273376465,0.987274169921875,2.3331427574157715,0.2350662648677826,0.8997765183448792,0.8997765183448792,0.0,264.6987609863281,273.0,46968.0859375,0.0,3586.23876953125,1.0,280.3417053222656,283.4172668457031,292.30926513671875,295.26788330078125,293.1499938964844,293.1499938964844,280.6499938964844,35932.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966983199119568,1.0,0.0,0.0,3.646033763885498,3.646057605743408,8.870225087775907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.888671875,0.0,1528.259033203125,1895.4371337890625,0.0,4014.5849609375,0.9043620228767396,1.0,0.0,3.0,1.0,0.0
12234600,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8024125099182129,0.4560301899909973,0.4154932200908661,297.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9990000128746032,1.0,0.8493931889533997,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8286274075508118,0.5061019659042358,0.3570771813392639,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7402234077453613,0.3559924662113189,0.3433562517166137,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.5807854533195496,0.1703467965126037,0.799750566482544,285.0614318847656,284.95001220703125,300.38653564453125,289.3543701171875,298.1535949707031,297.2098083496094,285.0629577636719,1.0,0.6718690991401672,0.3968763053417206,0.3968763053417206,1.0,1.0,-3.3204169273376465,0.987274169921875,2.3331427574157715,0.2350662648677826,0.8997765183448792,0.8997765183448792,0.0,264.6987609863281,273.0,46968.0859375,0.0,3586.23876953125,1.0,280.3417053222656,283.4172668457031,292.30926513671875,295.26788330078125,293.1499938964844,293.1499938964844,280.6499938964844,35932.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966983199119568,1.0,0.0,0.0,3.646033763885498,3.646057605743408,8.870225087775907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.888671875,0.0,1528.259033203125,1895.4371337890625,0.0,4014.5849609375,0.9043620228767396,1.0,0.0,3.0,1.0,0.0
12234660,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509765625,0.8020521402359009,0.4570817649364471,0.4163692593574524,297.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513427734375,0.9990000128746032,1.0,0.8523011207580566,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.8304092288017273,0.5115373134613037,0.3607855439186096,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507629394531,0.7405344247817993,0.3578068315982818,0.3449955582618713,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.5812867879867554,0.1714203208684921,0.804233968257904,285.2510070800781,284.95001220703125,300.3910522460937,289.3367614746094,298.1639099121094,297.2243347167969,285.2525329589844,1.0,0.6749173998832703,0.3961388766765594,0.3961388766765594,1.0,1.0,-3.3367855548858643,0.990821897983551,2.345963716506958,0.2350313514471054,0.9053640365600586,0.9053640365600586,0.0,266.7406311035156,276.0,46011.2265625,0.0,3636.4130859375,1.0,280.6417541503906,283.6459655761719,292.29742431640625,295.1919250488281,293.1499938964844,293.1499938964844,280.3500061035156,35697.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95651113986969,1.0,0.0,0.0,3.6566624641418457,3.656686544418335,8.922017400436744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.634765625,0.0,1538.328857421875,1895.4371337890625,0.0,3921.425537109375,0.9065808057785034,1.0,0.0,3.0,1.0,0.0
12234720,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509765625,0.8020521402359009,0.4570817649364471,0.4163692593574524,297.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513427734375,0.9990000128746032,1.0,0.8523011207580566,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.8304092288017273,0.5115373134613037,0.3607855439186096,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507629394531,0.7405344247817993,0.3578068315982818,0.3449955582618713,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.5812867879867554,0.1714203208684921,0.804233968257904,285.2510070800781,284.95001220703125,300.3910522460937,289.3367614746094,298.1639099121094,297.2243347167969,285.2525329589844,1.0,0.6749173998832703,0.3961388766765594,0.3961388766765594,1.0,1.0,-3.3367855548858643,0.990821897983551,2.345963716506958,0.2350313514471054,0.9053640365600586,0.9053640365600586,0.0,266.7406311035156,276.0,46011.2265625,0.0,3636.4130859375,1.0,280.6417541503906,283.6459655761719,292.29742431640625,295.1919250488281,293.1499938964844,293.1499938964844,280.3500061035156,35697.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95651113986969,1.0,0.0,0.0,3.6566624641418457,3.656686544418335,8.922017400436744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.634765625,0.0,1538.328857421875,1895.4371337890625,0.0,3921.425537109375,0.9065808057785034,1.0,0.0,3.0,1.0,0.0
12234780,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8006360530853271,0.4563703238964081,0.416347324848175,297.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.9990000128746032,1.0,0.8566628098487854,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8313549160957336,0.5155363082885742,0.3639618456363678,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.7401939630508423,0.3586989343166351,0.3462507426738739,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.5813283324241638,0.1720785200595855,0.808495283126831,285.09442138671875,284.95001220703125,300.3951110839844,289.3190002441406,298.1650085449219,297.22613525390625,285.09356689453125,1.0,0.6781749129295349,0.3954014182090759,0.3954014182090759,1.0,1.0,-3.3524653911590576,0.9941049218177797,2.358360528945923,0.2350516766309738,0.9059966802597046,0.9059966802597046,0.0,269.4353942871094,264.0,47294.17578125,0.0,3689.091064453125,1.0,280.35772705078125,283.4441833496094,292.3670959472656,295.40869140625,293.1499938964844,293.1499938964844,280.04998779296875,35782.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703330397605896,1.0,0.0,0.0,3.665428400039673,3.665452480316162,8.964844937509042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.57421875,0.0,1548.765380859375,1895.4371337890625,0.0,4044.141845703125,0.9085742235183716,1.0,0.0,3.0,1.0,0.0
