time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234840,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8006360530853271,0.4563703238964081,0.416347324848175,297.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.9990000128746032,1.0,0.8566628098487854,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8313549160957336,0.5155363082885742,0.3639618456363678,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.7401939630508423,0.3586989343166351,0.3462507426738739,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.5813283324241638,0.1720785200595855,0.808495283126831,285.09442138671875,284.95001220703125,300.3951110839844,289.3190002441406,298.1650085449219,297.22613525390625,285.09356689453125,1.0,0.6781749129295349,0.3954014182090759,0.3954014182090759,1.0,1.0,-3.3524653911590576,0.9941049218177797,2.358360528945923,0.2350516766309738,0.9059966802597046,0.9059966802597046,0.0,269.4353942871094,264.0,47294.17578125,0.0,3689.091064453125,1.0,280.35772705078125,283.4441833496094,292.3670959472656,295.40869140625,293.1499938964844,293.1499938964844,280.04998779296875,35782.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703330397605896,1.0,0.0,0.0,3.665428400039673,3.665452480316162,8.964844937509042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.57421875,0.0,1548.765380859375,1895.4371337890625,0.0,4044.141845703125,0.9085742235183716,1.0,0.0,3.0,1.0,0.0
12234900,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.8004781007766724,0.4554038643836975,0.4156710207462311,297.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9990000128746032,1.0,0.855763852596283,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.832436740398407,0.5169993042945862,0.3651025295257568,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.7405256032943726,0.3586909770965576,0.3463839292526245,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.5816918611526489,0.1720634251832962,0.8089208006858826,284.9574584960937,284.95001220703125,300.3969421386719,289.31011962890625,298.16143798828125,297.22174072265625,284.9503173828125,1.0,0.6776834726333618,0.3950327038764953,0.3950327038764953,1.0,1.0,-3.352636337280273,0.99309104681015,2.3595454692840576,0.2343299984931945,0.904716968536377,0.904716968536377,0.0,269.0497741699219,264.0,48311.24609375,0.0,3687.277587890625,1.0,280.10076904296875,283.2675170898437,292.3912658691406,295.56103515625,293.1499938964844,293.1499938964844,280.04998779296875,35880.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802351593971252,1.0,0.0,0.0,3.667508363723755,3.667532444000244,8.975021614787693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.4716796875,0.0,1551.8326416015625,1895.4371337890625,0.0,4130.767578125,0.9090688228607178,1.0,0.0,3.0,1.0,0.0
12234960,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8006522059440613,0.4541831314563751,0.414590835571289,297.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,1.0,0.852998673915863,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.833884060382843,0.5182245373725891,0.365957498550415,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.741141676902771,0.3584490716457367,0.3461844623088836,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.582200288772583,0.171848177909851,0.8080873489379883,284.9073791503906,284.95001220703125,300.39862060546875,289.3012390136719,298.1557922363281,297.2149963378906,284.9057312011719,1.0,0.6762378811836243,0.394590675830841,0.394590675830841,1.0,1.0,-3.347807168960572,0.9901716113090516,2.357635498046875,0.2326726466417312,0.9038913249969482,0.9038913249969482,0.0,267.5838928222656,267.0,48385.046875,0.0,3667.37744140625,1.0,280.0579833984375,283.2148132324219,292.3597717285156,295.4927673339844,293.1499938964844,293.1499938964844,279.75,35965.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985227346420288,1.0,0.0,0.0,3.667358636856079,3.667382717132568,8.974288903118577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.31005859375,0.0,1552.3104248046875,1895.4371337890625,0.0,4173.99365234375,0.9091219902038574,1.0,0.0,3.0,1.0,0.0
12235020,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.7988684773445129,0.4514051377773285,0.4122257530689239,297.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186889648437,0.9990000128746032,1.0,0.8536672592163086,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.83477783203125,0.520331621170044,0.3675039410591125,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.7405094504356384,0.3575964570045471,0.3455111980438232,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.5812190175056458,0.1710992008447647,0.8052862882614136,284.7189636230469,284.95001220703125,300.40142822265625,289.2835693359375,298.1432189941406,297.1997375488281,284.7176818847656,1.0,0.6760085821151733,0.3937065899372101,0.3937065899372101,1.0,1.0,-3.343437433242798,0.9861446022987366,2.357292890548706,0.2296291291713714,0.8992301821708679,0.8992301821708679,0.0,267.6972045898437,255.0,49418.47265625,0.0,3657.662109375,1.0,279.75811767578125,282.9877319335937,292.3304138183594,295.53045654296875,293.1499938964844,293.1499938964844,280.04998779296875,36201.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997044801712036,1.0,0.0,0.0,3.660517930984497,3.6605420112609854,8.9408410985925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.39990234375,0.0,1546.4105224609375,1895.4371337890625,0.0,4275.03173828125,0.9077491164207458,1.0,0.0,3.0,1.0,0.0
12235080,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.7988684773445129,0.4514051377773285,0.4122257530689239,297.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186889648437,0.9990000128746032,1.0,0.8536672592163086,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.83477783203125,0.520331621170044,0.3675039410591125,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.7405094504356384,0.3575964570045471,0.3455111980438232,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.5812190175056458,0.1710992008447647,0.8052862882614136,284.7189636230469,284.95001220703125,300.40142822265625,289.2835693359375,298.1432189941406,297.1997375488281,284.7176818847656,1.0,0.6760085821151733,0.3937065899372101,0.3937065899372101,1.0,1.0,-3.343437433242798,0.9861446022987366,2.357292890548706,0.2296291291713714,0.8992301821708679,0.8992301821708679,0.0,267.6972045898437,255.0,49418.47265625,0.0,3657.662109375,1.0,279.75811767578125,282.9877319335937,292.3304138183594,295.53045654296875,293.1499938964844,293.1499938964844,280.04998779296875,36201.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997044801712036,1.0,0.0,0.0,3.660517930984497,3.6605420112609854,8.9408410985925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.39990234375,0.0,1546.4105224609375,1895.4371337890625,0.0,4275.03173828125,0.9077491164207458,1.0,0.0,3.0,1.0,0.0
12235140,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8005144000053406,0.4503698945045471,0.4106355905532837,297.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,1.0,0.8452854156494141,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.838808536529541,0.5239433646202087,0.369535356760025,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7425004243850708,0.3576275706291199,0.3450653553009033,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.5825849771499634,0.1707596480846405,0.8021184802055359,284.8729553222656,284.95001220703125,300.40338134765625,289.26611328125,298.1386108398437,297.1966552734375,284.8734741210937,1.0,0.6717368960380554,0.3928225338459015,0.3928225338459015,1.0,1.0,-3.329556465148926,0.9788460731506348,2.350710391998291,0.225702166557312,0.8994958996772766,0.8994958996772766,0.0,263.295654296875,258.0,48129.390625,0.0,3599.78271484375,1.0,280.042236328125,283.18682861328125,292.2297058105469,295.282958984375,293.1499938964844,293.1499938964844,280.3500061035156,36114.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985775113105774,1.0,0.0,0.0,3.655605792999268,3.655629873275757,8.916860565477691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.9990234375,0.0,1540.275634765625,1895.4371337890625,0.0,4178.7177734375,0.9066173434257508,1.0,0.0,3.0,1.0,0.0
12235200,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8005144000053406,0.4503698945045471,0.4106355905532837,297.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,1.0,0.8452854156494141,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.838808536529541,0.5239433646202087,0.369535356760025,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7425004243850708,0.3576275706291199,0.3450653553009033,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.5825849771499634,0.1707596480846405,0.8021184802055359,284.8729553222656,284.95001220703125,300.40338134765625,289.26611328125,298.1386108398437,297.1966552734375,284.8734741210937,1.0,0.6717368960380554,0.3928225338459015,0.3928225338459015,1.0,1.0,-3.329556465148926,0.9788460731506348,2.350710391998291,0.225702166557312,0.8994958996772766,0.8994958996772766,0.0,263.295654296875,258.0,48129.390625,0.0,3599.78271484375,1.0,280.042236328125,283.18682861328125,292.2297058105469,295.282958984375,293.1499938964844,293.1499938964844,280.3500061035156,36114.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985775113105774,1.0,0.0,0.0,3.655605792999268,3.655629873275757,8.916860565477691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.9990234375,0.0,1540.275634765625,1895.4371337890625,0.0,4178.7177734375,0.9066173434257508,1.0,0.0,3.0,1.0,0.0
12235260,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8024272322654724,0.4507596790790558,0.4106376469135284,297.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.9990000128746032,1.0,0.8394221067428589,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8429192900657654,0.5289016962051392,0.3727011382579803,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7446245551109314,0.3587532639503479,0.345796525478363,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.584540605545044,0.1713791042566299,0.8033558130264282,285.0497436523437,284.95001220703125,300.4044189453125,289.2490234375,298.14508056640625,297.2070617675781,285.05096435546875,1.0,0.670568585395813,0.3924307525157928,0.3924307525157928,1.0,1.0,-3.32865834236145,0.9773849844932556,2.35127329826355,0.2242653518915176,0.9022991061210632,0.9022991061210632,0.0,260.6042785644531,261.0,46960.12890625,0.0,3582.412109375,1.0,280.341796875,283.4077453613281,292.1971435546875,295.1563415527344,293.1499938964844,293.1499938964844,280.04998779296875,35937.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97225421667099,1.0,0.0,0.0,3.657329559326172,3.657353639602661,8.925272254600713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.78564453125,0.0,1540.869873046875,1895.4371337890625,0.0,4061.036865234375,0.9068899750709534,1.0,0.0,3.0,1.0,0.0
12235320,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8024272322654724,0.4507596790790558,0.4106376469135284,297.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.9990000128746032,1.0,0.8394221067428589,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8429192900657654,0.5289016962051392,0.3727011382579803,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7446245551109314,0.3587532639503479,0.345796525478363,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.584540605545044,0.1713791042566299,0.8033558130264282,285.0497436523437,284.95001220703125,300.4044189453125,289.2490234375,298.14508056640625,297.2070617675781,285.05096435546875,1.0,0.670568585395813,0.3924307525157928,0.3924307525157928,1.0,1.0,-3.32865834236145,0.9773849844932556,2.35127329826355,0.2242653518915176,0.9022991061210632,0.9022991061210632,0.0,260.6042785644531,261.0,46960.12890625,0.0,3582.412109375,1.0,280.341796875,283.4077453613281,292.1971435546875,295.1563415527344,293.1499938964844,293.1499938964844,280.04998779296875,35937.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97225421667099,1.0,0.0,0.0,3.657329559326172,3.657353639602661,8.925272254600713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.78564453125,0.0,1540.869873046875,1895.4371337890625,0.0,4061.036865234375,0.9068899750709534,1.0,0.0,3.0,1.0,0.0
12235380,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8025836944580078,0.4497117698192596,0.4101611077785492,297.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,1.0,0.8379706144332886,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8454699516296387,0.5326679944992065,0.3756104111671448,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7455088496208191,0.3592183291912079,0.3464978039264679,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.5857119560241699,0.1718584448099136,0.8060696721076965,284.8877868652344,284.95001220703125,300.40435791015625,289.2323608398437,298.1448974609375,297.20806884765625,284.8868408203125,1.0,0.6710681915283203,0.3920390009880066,0.3920390009880066,1.0,1.0,-3.333946228027344,0.9780674576759338,2.3558788299560547,0.2238905429840088,0.9001343250274658,0.9001343250274658,0.0,260.19097900390625,264.0,48092.47265625,0.0,3592.4921875,1.0,280.0577697753906,283.2044372558594,292.2655639648437,295.357666015625,293.1499938964844,293.1499938964844,279.75,36057.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828800559043884,1.0,0.0,0.0,3.655886888504028,3.6559109687805176,8.918232765608991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.60546875,0.0,1540.161865234375,1895.4371337890625,0.0,4153.70751953125,0.9066255688667296,1.0,0.0,3.0,1.0,0.0
12235440,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8025836944580078,0.4497117698192596,0.4101611077785492,297.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,1.0,0.8379706144332886,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8454699516296387,0.5326679944992065,0.3756104111671448,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7455088496208191,0.3592183291912079,0.3464978039264679,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.5857119560241699,0.1718584448099136,0.8060696721076965,284.8877868652344,284.95001220703125,300.40435791015625,289.2323608398437,298.1448974609375,297.20806884765625,284.8868408203125,1.0,0.6710681915283203,0.3920390009880066,0.3920390009880066,1.0,1.0,-3.333946228027344,0.9780674576759338,2.3558788299560547,0.2238905429840088,0.9001343250274658,0.9001343250274658,0.0,260.19097900390625,264.0,48092.47265625,0.0,3592.4921875,1.0,280.0577697753906,283.2044372558594,292.2655639648437,295.357666015625,293.1499938964844,293.1499938964844,279.75,36057.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828800559043884,1.0,0.0,0.0,3.655886888504028,3.6559109687805176,8.918232765608991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.60546875,0.0,1540.161865234375,1895.4371337890625,0.0,4153.70751953125,0.9066255688667296,1.0,0.0,3.0,1.0,0.0
12235500,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.8017551898956299,0.4486573338508606,0.4094123542308807,297.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514953613281,0.9990000128746032,1.0,0.8389671444892883,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.8459475636482239,0.5340787768363953,0.3767235875129699,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7452347874641418,0.3590679466724396,0.3465067148208618,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.5855520963668823,0.1718238592147827,0.8064660429954529,284.7529602050781,284.95001220703125,300.40386962890625,289.2242431640625,298.1415710449219,297.2042236328125,284.74615478515625,1.0,0.6716238260269165,0.3918431103229522,0.3918431103229522,1.0,1.0,-3.336071729660034,0.9782296419143676,2.357841968536377,0.2236467748880386,0.8975086808204651,0.8975086808204651,0.0,260.7347106933594,264.0,49095.22265625,0.0,3600.593017578125,1.0,279.80108642578125,283.0314636230469,292.29205322265625,295.5087280273437,293.1499938964844,293.1499938964844,279.75,36168.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915181994438172,1.0,0.0,0.0,3.652508974075317,3.652533054351807,8.901759542823129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.12451171875,0.0,1537.2236328125,1895.4371337890625,0.0,4228.01220703125,0.9059088826179504,1.0,0.0,3.0,1.0,0.0
12235560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.8004071116447449,0.4473902881145477,0.4083524346351623,297.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.709228515625,0.9990000128746032,1.0,0.8409141302108765,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094116210937,0.8459599614143372,0.5352880954742432,0.3776151537895202,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70965576171875,0.7445313334465027,0.3587189316749573,0.3462737500667572,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104797363281,0.5848796367645264,0.1715975701808929,0.8059724569320679,284.70947265625,284.95001220703125,300.403076171875,289.2162780761719,298.1363525390625,297.19830322265625,284.7084655761719,1.0,0.6722669005393982,0.391519546508789,0.391519546508789,1.0,1.0,-3.337338447570801,0.977755069732666,2.3595833778381348,0.22296042740345,0.8954277634620667,0.8954277634620667,0.0,261.6688232421875,267.0,49207.49609375,0.0,3608.90380859375,1.0,279.75811767578125,282.98565673828125,292.26483154296875,295.4443359375,293.1499938964844,293.1499938964844,280.04998779296875,36260.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956739544868468,1.0,0.0,0.0,3.646801471710205,3.6468255519866943,8.873961405697628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.80859375,0.0,1531.560302734375,1895.4371337890625,0.0,4263.40771484375,0.9047271013259888,1.0,0.0,3.0,1.0,0.0
12235620,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7984311580657959,0.4466057121753692,0.4072149693965912,297.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,1.0,0.8446375727653503,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8465213179588318,0.5392820239067078,0.3800759613513946,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7434842586517334,0.3589563965797424,0.3462569415569305,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.5836666822433472,0.171529084444046,0.8052797317504883,284.8783874511719,284.95001220703125,300.4004821777344,289.2008972167969,298.1344299316406,297.1987609863281,284.8797607421875,1.0,0.6739150881767273,0.3908723890781402,0.3908723890781402,1.0,1.0,-3.3425467014312744,0.977675437927246,2.3648712635040283,0.2217285633087158,0.895849883556366,0.895849883556366,0.0,263.5759582519531,270.0,48112.12109375,0.0,3632.10595703125,1.0,280.0421142578125,283.1973571777344,292.1703491210937,295.2159118652344,293.1499938964844,293.1499938964844,280.3500061035156,36141.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856919646263124,1.0,0.0,0.0,3.640755653381348,3.640779733657837,8.844563126331195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.8662109375,0.0,1523.9659423828125,1895.4371337890625,0.0,4178.00048828125,0.9033204317092896,1.0,0.0,3.0,1.0,0.0
12235680,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7984311580657959,0.4466057121753692,0.4072149693965912,297.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,1.0,0.8446375727653503,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8465213179588318,0.5392820239067078,0.3800759613513946,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7434842586517334,0.3589563965797424,0.3462569415569305,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.5836666822433472,0.171529084444046,0.8052797317504883,284.8783874511719,284.95001220703125,300.4004821777344,289.2008972167969,298.1344299316406,297.1987609863281,284.8797607421875,1.0,0.6739150881767273,0.3908723890781402,0.3908723890781402,1.0,1.0,-3.3425467014312744,0.977675437927246,2.3648712635040283,0.2217285633087158,0.895849883556366,0.895849883556366,0.0,263.5759582519531,270.0,48112.12109375,0.0,3632.10595703125,1.0,280.0421142578125,283.1973571777344,292.1703491210937,295.2159118652344,293.1499938964844,293.1499938964844,280.3500061035156,36141.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856919646263124,1.0,0.0,0.0,3.640755653381348,3.640779733657837,8.844563126331195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.8662109375,0.0,1523.9659423828125,1895.4371337890625,0.0,4178.00048828125,0.9033204317092896,1.0,0.0,3.0,1.0,0.0
12235740,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7977855801582336,0.4471316337585449,0.4075081348419189,297.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.9990000128746032,1.0,0.8472409844398499,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8481677174568176,0.5445241332054138,0.3835684359073639,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7434432506561279,0.3601903915405273,0.3472633063793182,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.5835950970649719,0.172142669558525,0.8075106739997864,285.06646728515625,284.95001220703125,300.3964538574219,289.18634033203125,298.1402282714844,297.2103576660156,285.0679931640625,1.0,0.676218569278717,0.3902252614498138,0.3902252614498138,1.0,1.0,-3.354116916656494,0.9797540903091432,2.374362707138061,0.2212443798780441,0.8989629149436951,0.8989629149436951,0.0,265.2632141113281,273.0,47070.4609375,0.0,3669.26025390625,1.0,280.3416748046875,283.4268798828125,292.1412658691406,295.1034545898437,293.1499938964844,293.1499938964844,280.6499938964844,35934.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97359436750412,1.0,0.0,0.0,3.6425509452819824,3.642575025558472,8.853287454257952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.5146484375,0.0,1524.410888671875,1895.4371337890625,0.0,4072.797607421875,0.9035853147506714,1.0,0.0,3.0,1.0,0.0
12235800,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7977855801582336,0.4471316337585449,0.4075081348419189,297.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.9990000128746032,1.0,0.8472409844398499,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8481677174568176,0.5445241332054138,0.3835684359073639,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7434432506561279,0.3601903915405273,0.3472633063793182,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.5835950970649719,0.172142669558525,0.8075106739997864,285.06646728515625,284.95001220703125,300.3964538574219,289.18634033203125,298.1402282714844,297.2103576660156,285.0679931640625,1.0,0.676218569278717,0.3902252614498138,0.3902252614498138,1.0,1.0,-3.354116916656494,0.9797540903091432,2.374362707138061,0.2212443798780441,0.8989629149436951,0.8989629149436951,0.0,265.2632141113281,273.0,47070.4609375,0.0,3669.26025390625,1.0,280.3416748046875,283.4268798828125,292.1412658691406,295.1034545898437,293.1499938964844,293.1499938964844,280.6499938964844,35934.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97359436750412,1.0,0.0,0.0,3.6425509452819824,3.642575025558472,8.853287454257952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.5146484375,0.0,1524.410888671875,1895.4371337890625,0.0,4072.797607421875,0.9035853147506714,1.0,0.0,3.0,1.0,0.0
12235860,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553100585937,0.7976304292678833,0.4482082426548004,0.4084033966064453,297.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25567626953125,0.9990000128746032,1.0,0.849583625793457,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.8502318859100342,0.5503631234169006,0.3875479996204376,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.743877649307251,0.3619754612445831,0.3488703370094299,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.5842885971069336,0.1732579171657562,0.8121895790100098,285.25537109375,284.95001220703125,300.39080810546875,289.1726989746094,298.1491394042969,297.2268981933594,285.25689697265625,1.0,0.679124653339386,0.3895238637924194,0.3895238637924194,1.0,1.0,-3.370351791381836,0.9832497835159302,2.387101888656616,0.2211540639400482,0.904603898525238,0.904603898525238,0.0,267.04461669921875,276.0,46106.8984375,0.0,3718.3876953125,1.0,280.6417236328125,283.65496826171875,292.1321105957031,295.02935791015625,293.1499938964844,293.1499938964844,280.3500061035156,35695.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628632068634032,1.0,0.0,0.0,3.65327501296997,3.65329909324646,8.905494155442284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.74267578125,0.0,1534.533935546875,1895.4371337890625,0.0,3978.067626953125,0.9058212637901306,1.0,0.0,3.0,1.0,0.0
12235920,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553100585937,0.7976304292678833,0.4482082426548004,0.4084033966064453,297.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25567626953125,0.9990000128746032,1.0,0.849583625793457,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.8502318859100342,0.5503631234169006,0.3875479996204376,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.743877649307251,0.3619754612445831,0.3488703370094299,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.5842885971069336,0.1732579171657562,0.8121895790100098,285.25537109375,284.95001220703125,300.39080810546875,289.1726989746094,298.1491394042969,297.2268981933594,285.25689697265625,1.0,0.679124653339386,0.3895238637924194,0.3895238637924194,1.0,1.0,-3.370351791381836,0.9832497835159302,2.387101888656616,0.2211540639400482,0.904603898525238,0.904603898525238,0.0,267.04461669921875,276.0,46106.8984375,0.0,3718.3876953125,1.0,280.6417236328125,283.65496826171875,292.1321105957031,295.02935791015625,293.1499938964844,293.1499938964844,280.3500061035156,35695.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628632068634032,1.0,0.0,0.0,3.65327501296997,3.65329909324646,8.905494155442284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.74267578125,0.0,1534.533935546875,1895.4371337890625,0.0,3978.067626953125,0.9058212637901306,1.0,0.0,3.0,1.0,0.0
12235980,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.7963284850120544,0.4475498795509338,0.4084134697914123,297.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.9990000128746032,1.0,0.8536584973335266,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.8513122797012329,0.554656445980072,0.3909423053264618,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.7435652017593384,0.3628154397010803,0.3500761389732361,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.5843976140022278,0.1739176213741302,0.8164723515510559,285.09930419921875,284.95001220703125,300.38348388671875,289.16015625,298.1473083496094,297.2291259765625,285.0984802246094,1.0,0.6823049187660217,0.388822466135025,0.388822466135025,1.0,1.0,-3.3859546184539795,0.9864969849586488,2.3994574546813965,0.2210842221975326,0.9053050875663756,0.9053050875663756,0.0,269.6019592285156,264.0,47395.4453125,0.0,3770.861083984375,1.0,280.3577575683594,283.4535217285156,292.206787109375,295.2508239746094,293.1499938964844,293.1499938964844,280.04998779296875,35777.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763741493225098,1.0,0.0,0.0,3.662217140197754,3.662241220474243,8.94914364835131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.94140625,0.0,1545.1324462890625,1895.4371337890625,0.0,4097.12646484375,0.9078521728515624,1.0,0.0,3.0,1.0,0.0
12236040,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.7963284850120544,0.4475498795509338,0.4084134697914123,297.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.9990000128746032,1.0,0.8536584973335266,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.8513122797012329,0.554656445980072,0.3909423053264618,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.7435652017593384,0.3628154397010803,0.3500761389732361,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.5843976140022278,0.1739176213741302,0.8164723515510559,285.09930419921875,284.95001220703125,300.38348388671875,289.16015625,298.1473083496094,297.2291259765625,285.0984802246094,1.0,0.6823049187660217,0.388822466135025,0.388822466135025,1.0,1.0,-3.3859546184539795,0.9864969849586488,2.3994574546813965,0.2210842221975326,0.9053050875663756,0.9053050875663756,0.0,269.6019592285156,264.0,47395.4453125,0.0,3770.861083984375,1.0,280.3577575683594,283.4535217285156,292.206787109375,295.2508239746094,293.1499938964844,293.1499938964844,280.04998779296875,35777.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763741493225098,1.0,0.0,0.0,3.662217140197754,3.662241220474243,8.94914364835131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.94140625,0.0,1545.1324462890625,1895.4371337890625,0.0,4097.12646484375,0.9078521728515624,1.0,0.0,3.0,1.0,0.0
12236100,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.796210527420044,0.4466194212436676,0.4077648222446441,297.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.9990000128746032,1.0,0.8526706695556641,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8524979948997498,0.5562435984611511,0.3921733796596527,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.7439056038856506,0.3627755641937256,0.3501796722412109,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.5847735404968262,0.1738931238651275,0.816862940788269,284.9627380371094,284.95001220703125,300.379150390625,289.154296875,298.14190673828125,297.22467041015625,284.9556884765625,1.0,0.6817888617515564,0.3884717524051666,0.3884717524051666,1.0,1.0,-3.386082887649536,0.9855033755302428,2.4005796909332275,0.2203508615493774,0.9040635824203492,0.9040635824203492,0.0,269.1732482910156,264.0,48417.75,0.0,3768.67919921875,1.0,280.1008605957031,283.2771911621094,292.23406982421875,295.4062805175781,293.1499938964844,293.1499938964844,280.04998779296875,35874.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98614239692688,1.0,0.0,0.0,3.664402723312378,3.664426803588867,8.959828505794576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.39990234375,0.0,1548.308837890625,1895.4371337890625,0.0,4181.8828125,0.908370077610016,1.0,0.0,3.0,1.0,0.0
12236160,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7964168190956116,0.4454384744167328,0.4067187011241913,297.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,1.0,0.8498416543006897,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8540778756141663,0.5575870871543884,0.3931082189083099,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7445300817489624,0.3624997437000274,0.3499480783939361,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.5852861404418945,0.1736641973257064,0.8159726858139038,284.91290283203125,284.95001220703125,300.37432861328125,289.1487731933594,298.1343078613281,297.2177734375,284.9112854003906,1.0,0.6803247332572937,0.3880525827407837,0.3880525827407837,1.0,1.0,-3.38120698928833,0.9826370477676392,2.3985698223114014,0.2187116295099258,0.90327787399292,0.90327787399292,0.0,267.6761169433594,267.0,48494.109375,0.0,3748.211181640625,1.0,280.0580139160156,283.2244873046875,292.2060241699219,295.3416442871094,293.1499938964844,293.1499938964844,279.75,35959.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991016149520874,1.0,0.0,0.0,3.664374589920044,3.664398670196533,8.959690376286744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.4853515625,0.0,1548.916748046875,1895.4371337890625,0.0,4223.7197265625,0.9084499478340148,1.0,0.0,3.0,1.0,0.0
12236220,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.7946742177009583,0.4427417814731598,0.4044241607189178,297.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.9990000128746032,1.0,0.8504568934440613,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251892089844,0.8550788760185242,0.5599196553230286,0.3948108851909637,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254943847656,0.7438637018203735,0.3615762591361999,0.3492080271244049,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264709472656,0.5842874646186829,0.1728799641132354,0.8130201101303101,284.7252502441406,284.95001220703125,300.3631896972656,289.138671875,298.1175537109375,297.2022399902344,284.7240295410156,1.0,0.6800689101219177,0.3872142732143402,0.3872142732143402,1.0,1.0,-3.3767826557159424,0.9787043929100036,2.398078203201294,0.2156771719455719,0.8987061977386475,0.8987061977386475,0.0,267.7540588378906,270.0,49536.453125,0.0,3737.99609375,1.0,279.7581481933594,282.9978332519531,292.18963623046875,295.38970947265625,293.1499938964844,293.1499938964844,280.04998779296875,36193.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657803773880005,3.657827854156494,8.927587487050914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.6875,0.0,1543.31982421875,1895.4371337890625,0.0,4300.0,0.9071369171142578,1.0,0.0,3.0,1.0,0.0
12236280,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.7946742177009583,0.4427417814731598,0.4044241607189178,297.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.9990000128746032,1.0,0.8504568934440613,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251892089844,0.8550788760185242,0.5599196553230286,0.3948108851909637,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254943847656,0.7438637018203735,0.3615762591361999,0.3492080271244049,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264709472656,0.5842874646186829,0.1728799641132354,0.8130201101303101,284.7252502441406,284.95001220703125,300.3631896972656,289.138671875,298.1175537109375,297.2022399902344,284.7240295410156,1.0,0.6800689101219177,0.3872142732143402,0.3872142732143402,1.0,1.0,-3.3767826557159424,0.9787043929100036,2.398078203201294,0.2156771719455719,0.8987061977386475,0.8987061977386475,0.0,267.7540588378906,270.0,49536.453125,0.0,3737.99609375,1.0,279.7581481933594,282.9978332519531,292.18963623046875,295.38970947265625,293.1499938964844,293.1499938964844,280.04998779296875,36193.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657803773880005,3.657827854156494,8.927587487050914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.6875,0.0,1543.31982421875,1895.4371337890625,0.0,4300.0,0.9071369171142578,1.0,0.0,3.0,1.0,0.0
12236340,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7931065559387207,0.4417928755283355,0.4030841290950775,297.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,1.0,0.8525289297103882,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8560850620269775,0.5639005899429321,0.3972018659114837,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7430970072746277,0.3615879118442535,0.3489134311676025,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.5830487608909607,0.172510877251625,0.8106235265731812,284.8886108398437,284.95001220703125,300.3500061035156,289.1300048828125,298.1103515625,297.2005615234375,284.8898010253906,1.0,0.6806846857070923,0.3863759338855743,0.3863759338855743,1.0,1.0,-3.377291440963745,0.9764377474784852,2.4008538722991943,0.2132092267274856,0.8992263674736023,0.8992263674736023,0.0,268.7149658203125,273.0,48387.0,0.0,3744.79443359375,1.0,280.0422058105469,283.2047119140625,292.0964660644531,295.157958984375,293.1499938964844,293.1499938964844,280.3500061035156,36098.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908209443092346,1.0,0.0,0.0,3.653401374816896,3.653425455093384,8.906110906536924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.3828125,0.0,1537.697265625,1895.4371337890625,0.0,4222.05029296875,0.9061155915260316,1.0,0.0,3.0,1.0,0.0
12236400,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7931065559387207,0.4417928755283355,0.4030841290950775,297.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,1.0,0.8525289297103882,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8560850620269775,0.5639005899429321,0.3972018659114837,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7430970072746277,0.3615879118442535,0.3489134311676025,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.5830487608909607,0.172510877251625,0.8106235265731812,284.8886108398437,284.95001220703125,300.3500061035156,289.1300048828125,298.1103515625,297.2005615234375,284.8898010253906,1.0,0.6806846857070923,0.3863759338855743,0.3863759338855743,1.0,1.0,-3.377291440963745,0.9764377474784852,2.4008538722991943,0.2132092267274856,0.8992263674736023,0.8992263674736023,0.0,268.7149658203125,273.0,48387.0,0.0,3744.79443359375,1.0,280.0422058105469,283.2047119140625,292.0964660644531,295.157958984375,293.1499938964844,293.1499938964844,280.3500061035156,36098.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908209443092346,1.0,0.0,0.0,3.653401374816896,3.653425455093384,8.906110906536924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.3828125,0.0,1537.697265625,1895.4371337890625,0.0,4222.05029296875,0.9061155915260316,1.0,0.0,3.0,1.0,0.0
12236460,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.7927916049957275,0.4422248303890228,0.4032601714134216,297.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9990000128746032,1.0,0.8538888096809387,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.858120858669281,0.5692448019981384,0.4007322192192077,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.7432877421379089,0.3626888394355774,0.3497553765773773,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.5830361843109131,0.1729562282562255,0.811872124671936,285.0734558105469,284.95001220703125,300.3355712890625,289.1218566894531,298.1132507324219,297.21173095703125,285.0748596191406,1.0,0.682290256023407,0.3859076797962188,0.3859076797962188,1.0,1.0,-3.385890483856201,0.9779382348060608,2.407952070236206,0.2127230316400528,0.9024112224578856,0.9024112224578856,0.0,269.7132263183594,261.0,47312.0390625,0.0,3771.4111328125,1.0,280.341796875,283.4314270019531,292.0732727050781,295.0481262207031,293.1499938964844,293.1499938964844,280.04998779296875,35909.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779626727104188,1.0,0.0,0.0,3.656172037124634,3.656196117401123,8.919623724068515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.8798828125,0.0,1539.367431640625,1895.4371337890625,0.0,4110.98876953125,0.9066128134727478,1.0,0.0,3.0,1.0,0.0
12236520,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.7927916049957275,0.4422248303890228,0.4032601714134216,297.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9990000128746032,1.0,0.8538888096809387,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.858120858669281,0.5692448019981384,0.4007322192192077,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.7432877421379089,0.3626888394355774,0.3497553765773773,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.5830361843109131,0.1729562282562255,0.811872124671936,285.0734558105469,284.95001220703125,300.3355712890625,289.1218566894531,298.1132507324219,297.21173095703125,285.0748596191406,1.0,0.682290256023407,0.3859076797962188,0.3859076797962188,1.0,1.0,-3.385890483856201,0.9779382348060608,2.407952070236206,0.2127230316400528,0.9024112224578856,0.9024112224578856,0.0,269.7132263183594,261.0,47312.0390625,0.0,3771.4111328125,1.0,280.341796875,283.4314270019531,292.0732727050781,295.0481262207031,293.1499938964844,293.1499938964844,280.04998779296875,35909.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779626727104188,1.0,0.0,0.0,3.656172037124634,3.656196117401123,8.919623724068515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.8798828125,0.0,1539.367431640625,1895.4371337890625,0.0,4110.98876953125,0.9066128134727478,1.0,0.0,3.0,1.0,0.0
12236580,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7947767376899719,0.4411609470844269,0.4026808738708496,297.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,1.0,0.846472978591919,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8627083897590637,0.5731943845748901,0.4037280082702636,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7456889748573303,0.3630588054656982,0.3502807915210724,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.5853408575057983,0.1731679737567901,0.8129321336746216,284.9069519042969,284.95001220703125,300.3209228515625,289.11328125,298.1070556640625,297.2110900878906,284.9054870605469,1.0,0.6796134114265442,0.385439395904541,0.385439395904541,1.0,1.0,-3.381813764572144,0.9751760363578796,2.4066379070281982,0.2112372368574142,0.9004905819892883,0.9004905819892883,0.0,266.1802062988281,264.0,48372.68359375,0.0,3741.102294921875,1.0,280.0577697753906,283.2234191894531,292.1481628417969,295.2566223144531,293.1499938964844,293.1499938964844,279.75,36028.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988982617855072,1.0,0.0,0.0,3.655881643295288,3.655905723571777,8.918207186070504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.42333984375,0.0,1539.936767578125,1895.4371337890625,0.0,4206.3017578125,0.90660297870636,1.0,0.0,3.0,1.0,0.0
12236640,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7947767376899719,0.4411609470844269,0.4026808738708496,297.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,1.0,0.846472978591919,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8627083897590637,0.5731943845748901,0.4037280082702636,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7456889748573303,0.3630588054656982,0.3502807915210724,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.5853408575057983,0.1731679737567901,0.8129321336746216,284.9069519042969,284.95001220703125,300.3209228515625,289.11328125,298.1070556640625,297.2110900878906,284.9054870605469,1.0,0.6796134114265442,0.385439395904541,0.385439395904541,1.0,1.0,-3.381813764572144,0.9751760363578796,2.4066379070281982,0.2112372368574142,0.9004905819892883,0.9004905819892883,0.0,266.1802062988281,264.0,48372.68359375,0.0,3741.102294921875,1.0,280.0577697753906,283.2234191894531,292.1481628417969,295.2566223144531,293.1499938964844,293.1499938964844,279.75,36028.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988982617855072,1.0,0.0,0.0,3.655881643295288,3.655905723571777,8.918207186070504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.42333984375,0.0,1539.936767578125,1895.4371337890625,0.0,4206.3017578125,0.90660297870636,1.0,0.0,3.0,1.0,0.0
