time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236700,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685546875,0.7947186827659607,0.4401000142097473,0.4018790423870086,297.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.9990000128746032,1.0,0.8449671864509583,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676696777344,0.8640156388282776,0.5746652483940125,0.4048536419868469,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.7460510730743408,0.3628564476966858,0.3501941859722137,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.5856612920761108,0.1730455905199051,0.812620222568512,284.76812744140625,284.95001220703125,300.3134765625,289.1088562011719,298.1009216308594,297.20654296875,284.76123046875,1.0,0.6792126893997192,0.3852052688598633,0.3852052688598633,1.0,1.0,-3.379901885986328,0.9738545417785645,2.406047344207764,0.210219532251358,0.8979226350784302,0.8979226350784302,0.0,265.40692138671875,264.0,49341.0859375,0.0,3732.036376953125,1.0,279.80108642578125,283.0473937988281,292.1763610839844,295.4068603515625,293.1499938964844,293.1499938964844,279.75,36142.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974886178970336,1.0,0.0,0.0,3.652949571609497,3.6529736518859854,8.903908224056067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.08740234375,0.0,1537.5234375,1895.4371337890625,0.0,4278.78955078125,0.9059890508651732,1.0,0.0,3.0,1.0,0.0
12236760,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.7939276695251465,0.4388395845890045,0.4007909297943115,297.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.9990000128746032,1.0,0.845127522945404,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.864605724811554,0.5759422779083252,0.405763179063797,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225952148437,0.7457962036132812,0.3624591827392578,0.3498829901218414,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.5853475332260132,0.1727657318115234,0.8116635680198669,284.7223815917969,284.95001220703125,300.3059997558594,289.1043395996094,298.0933837890625,297.2001647949219,284.72125244140625,1.0,0.6790605187416077,0.3849052190780639,0.3849052190780639,1.0,1.0,-3.378354787826538,0.9724687933921814,2.405886173248291,0.2091844379901886,0.8959058523178101,0.8959058523178101,0.0,265.4109191894531,267.0,49427.98828125,0.0,3728.332275390625,1.0,279.75811767578125,282.99951171875,292.1531982421875,295.3431396484375,293.1499938964844,293.1499938964844,280.04998779296875,36237.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647669315338135,3.647693395614624,8.878186008587363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.08251953125,0.0,1532.349365234375,1895.4371337890625,0.0,4300.0,0.9049040675163268,1.0,0.0,3.0,1.0,0.0
12236820,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7927769422531128,0.4380496442317962,0.3996098041534424,297.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,1.0,0.8462048172950745,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8660649061203003,0.5801975727081299,0.4083431959152221,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7453976273536682,0.3626134395599365,0.3497375547885895,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.5847145915031433,0.1726516634225845,0.8104607462882996,284.88739013671875,284.95001220703125,300.2908630371094,289.0951232910156,298.0882568359375,297.201171875,284.8886108398437,1.0,0.6795730590820312,0.3843051195144653,0.3843051195144653,1.0,1.0,-3.3797011375427246,0.9711713790893556,2.408529758453369,0.2074792832136154,0.8964201807975769,0.8964201807975769,0.0,265.9515380859375,270.0,48290.26171875,0.0,3734.724365234375,1.0,280.0421447753906,283.20782470703125,292.06353759765625,295.11798095703125,293.1499938964844,293.1499938964844,280.3500061035156,36123.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907814264297484,1.0,0.0,0.0,3.642317771911621,3.6423418521881104,8.852154564920056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.93994140625,0.0,1525.5615234375,1895.4371337890625,0.0,4221.71240234375,0.9036563038825988,1.0,0.0,3.0,1.0,0.0
12236880,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7927769422531128,0.4380496442317962,0.3996098041534424,297.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,1.0,0.8462048172950745,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8660649061203003,0.5801975727081299,0.4083431959152221,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7453976273536682,0.3626134395599365,0.3497375547885895,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.5847145915031433,0.1726516634225845,0.8104607462882996,284.88739013671875,284.95001220703125,300.2908630371094,289.0951232910156,298.0882568359375,297.201171875,284.8886108398437,1.0,0.6795730590820312,0.3843051195144653,0.3843051195144653,1.0,1.0,-3.3797011375427246,0.9711713790893556,2.408529758453369,0.2074792832136154,0.8964201807975769,0.8964201807975769,0.0,265.9515380859375,270.0,48290.26171875,0.0,3734.724365234375,1.0,280.0421447753906,283.20782470703125,292.06353759765625,295.11798095703125,293.1499938964844,293.1499938964844,280.3500061035156,36123.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907814264297484,1.0,0.0,0.0,3.642317771911621,3.6423418521881104,8.852154564920056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.93994140625,0.0,1525.5615234375,1895.4371337890625,0.0,4221.71240234375,0.9036563038825988,1.0,0.0,3.0,1.0,0.0
12236940,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.7926718592643738,0.4385620653629303,0.3998624384403229,297.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.9990000128746032,1.0,0.8470668792724609,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.86837238073349,0.5857639312744141,0.4120274484157562,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7457675337791443,0.3637756705284118,0.3506432473659515,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.585052490234375,0.1732576340436935,0.812481164932251,285.07305908203125,284.95001220703125,300.2754821777344,289.085693359375,298.091796875,297.2139587402344,285.0744934082031,1.0,0.6811673045158386,0.3837049901485443,0.3837049901485443,1.0,1.0,-3.3889834880828857,0.9725319147109984,2.4164516925811768,0.206686645746231,0.8996043801307678,0.8996043801307678,0.0,266.74932861328125,273.0,47223.4140625,0.0,3761.830810546875,1.0,280.3417053222656,283.43524169921875,292.0389404296875,295.0081787109375,293.1499938964844,293.1499938964844,280.6499938964844,35921.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783256649971008,1.0,0.0,0.0,3.644627332687378,3.644651174545288,8.86338341388182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.93310546875,0.0,1526.6123046875,1895.4371337890625,0.0,4114.15234375,0.9040396809577942,1.0,0.0,3.0,1.0,0.0
12237000,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.7926718592643738,0.4385620653629303,0.3998624384403229,297.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.9990000128746032,1.0,0.8470668792724609,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.86837238073349,0.5857639312744141,0.4120274484157562,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7457675337791443,0.3637756705284118,0.3506432473659515,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.585052490234375,0.1732576340436935,0.812481164932251,285.07305908203125,284.95001220703125,300.2754821777344,289.085693359375,298.091796875,297.2139587402344,285.0744934082031,1.0,0.6811673045158386,0.3837049901485443,0.3837049901485443,1.0,1.0,-3.3889834880828857,0.9725319147109984,2.4164516925811768,0.206686645746231,0.8996043801307678,0.8996043801307678,0.0,266.74932861328125,273.0,47223.4140625,0.0,3761.830810546875,1.0,280.3417053222656,283.43524169921875,292.0389404296875,295.0081787109375,293.1499938964844,293.1499938964844,280.6499938964844,35921.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783256649971008,1.0,0.0,0.0,3.644627332687378,3.644651174545288,8.86338341388182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.93310546875,0.0,1526.6123046875,1895.4371337890625,0.0,4114.15234375,0.9040396809577942,1.0,0.0,3.0,1.0,0.0
12237060,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604064941406,0.7928687930107117,0.4396252334117889,0.4007270336151123,297.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26080322265625,0.9990000128746032,1.0,0.8482843041419983,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605895996094,0.8709086179733276,0.5919431447982788,0.4162220954895019,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.7464534044265747,0.3654955923557281,0.3521675169467926,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591552734375,0.5860133171081543,0.1743734627962112,0.8170641660690308,285.260498046875,284.95001220703125,300.2599182128906,289.0761108398437,298.0990295410156,297.2316589355469,285.261962890625,1.0,0.6836363673210144,0.3831056654453277,0.3831056654453277,1.0,1.0,-3.403871774673462,0.9757590889930724,2.428112745285034,0.2065403908491134,0.9053036570549012,0.9053036570549012,0.0,267.9619445800781,276.0,46244.15234375,0.0,3805.167236328125,1.0,280.6417541503906,283.6619873046875,292.0340270996094,294.9373474121094,293.1499938964844,293.1499938964844,280.3500061035156,35685.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672887325286864,1.0,0.0,0.0,3.6557207107543945,3.655744791030884,8.917422178456036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.92529296875,0.0,1537.18701171875,1895.4371337890625,0.0,4017.285400390625,0.9063615798950196,1.0,0.0,3.0,1.0,0.0
12237120,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604064941406,0.7928687930107117,0.4396252334117889,0.4007270336151123,297.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26080322265625,0.9990000128746032,1.0,0.8482843041419983,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605895996094,0.8709086179733276,0.5919431447982788,0.4162220954895019,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.7464534044265747,0.3654955923557281,0.3521675169467926,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591552734375,0.5860133171081543,0.1743734627962112,0.8170641660690308,285.260498046875,284.95001220703125,300.2599182128906,289.0761108398437,298.0990295410156,297.2316589355469,285.261962890625,1.0,0.6836363673210144,0.3831056654453277,0.3831056654453277,1.0,1.0,-3.403871774673462,0.9757590889930724,2.428112745285034,0.2065403908491134,0.9053036570549012,0.9053036570549012,0.0,267.9619445800781,276.0,46244.15234375,0.0,3805.167236328125,1.0,280.6417541503906,283.6619873046875,292.0340270996094,294.9373474121094,293.1499938964844,293.1499938964844,280.3500061035156,35685.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672887325286864,1.0,0.0,0.0,3.6557207107543945,3.655744791030884,8.917422178456036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.92529296875,0.0,1537.18701171875,1895.4371337890625,0.0,4017.285400390625,0.9063615798950196,1.0,0.0,3.0,1.0,0.0
12237180,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.7917932868003845,0.4389946758747101,0.4007377922534942,297.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.9990000128746032,1.0,0.8516684770584106,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.87224280834198,0.59647136926651,0.4197876453399658,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.746268630027771,0.3662653863430023,0.3532964885234833,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.5862773656845093,0.1750267148017883,0.8212693929672241,285.1042785644531,284.95001220703125,300.2441101074219,289.0664367675781,298.0950622558594,297.2338256835937,285.1034240722656,1.0,0.6865476965904236,0.3825063705444336,0.3825063705444336,1.0,1.0,-3.418664932250977,0.9789295196533204,2.439735412597656,0.2064998149871826,0.9060688018798828,0.9060688018798828,0.0,270.1681213378906,279.0,47533.98046875,0.0,3854.378173828125,1.0,280.3577575683594,283.4602355957031,292.1123046875,295.1625671386719,293.1499938964844,293.1499938964844,280.04998779296875,35768.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806379079818726,1.0,0.0,0.0,3.664976119995117,3.6650002002716064,8.96263259164698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.63720703125,0.0,1548.1578369140625,1895.4371337890625,0.0,4134.26611328125,0.9084638357162476,1.0,0.0,3.0,1.0,0.0
12237240,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.7917932868003845,0.4389946758747101,0.4007377922534942,297.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.9990000128746032,1.0,0.8516684770584106,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.87224280834198,0.59647136926651,0.4197876453399658,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.746268630027771,0.3662653863430023,0.3532964885234833,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.5862773656845093,0.1750267148017883,0.8212693929672241,285.1042785644531,284.95001220703125,300.2441101074219,289.0664367675781,298.0950622558594,297.2338256835937,285.1034240722656,1.0,0.6865476965904236,0.3825063705444336,0.3825063705444336,1.0,1.0,-3.418664932250977,0.9789295196533204,2.439735412597656,0.2064998149871826,0.9060688018798828,0.9060688018798828,0.0,270.1681213378906,279.0,47533.98046875,0.0,3854.378173828125,1.0,280.3577575683594,283.4602355957031,292.1123046875,295.1625671386719,293.1499938964844,293.1499938964844,280.04998779296875,35768.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806379079818726,1.0,0.0,0.0,3.664976119995117,3.6650002002716064,8.96263259164698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.63720703125,0.0,1548.1578369140625,1895.4371337890625,0.0,4134.26611328125,0.9084638357162476,1.0,0.0,3.0,1.0,0.0
12237300,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7905175685882568,0.4381070137023926,0.4001793265342712,297.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9990000128746032,1.0,0.8544871211051941,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8722200393676758,0.598170280456543,0.4211443960666656,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.74558424949646,0.3662044703960418,0.3534402847290039,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.5857197046279907,0.1750071942806244,0.8219853043556213,284.9705810546875,284.95001220703125,300.2361755371094,289.06158447265625,298.0890808105469,297.2294616699219,284.9640808105469,1.0,0.687963604927063,0.3822067081928253,0.3822067081928253,1.0,1.0,-3.4240524768829346,0.9798378944396972,2.4442145824432373,0.206248477101326,0.9049038887023926,0.9049038887023926,0.0,271.6987609863281,279.0,48611.140625,0.0,3876.64404296875,1.0,280.10076904296875,283.2865905761719,292.14117431640625,295.3208923339844,293.1499938964844,293.1499938964844,280.04998779296875,35864.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904107451438904,1.0,0.0,0.0,3.667339563369751,3.6673638820648193,8.974196248345834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.4697265625,0.0,1551.5272216796875,1895.4371337890625,0.0,4218.54052734375,0.9090219736099244,1.0,0.0,3.0,1.0,0.0
12237360,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7888237833976746,0.4369885921478271,0.3992875218391418,297.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9990000128746032,1.0,0.8579306602478027,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8718011379241943,0.5996359586715698,0.4222387969493866,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7445480227470398,0.3659185469150543,0.3533059656620025,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.5846949815750122,0.1747660040855407,0.8216211199760437,284.9273681640625,284.95001220703125,300.2281494140625,289.0567626953125,298.0810852050781,297.22271728515625,284.9263916015625,1.0,0.6892892718315125,0.381792277097702,0.381792277097702,1.0,1.0,-3.427841186523437,0.9798910617828368,2.44795036315918,0.2054967135190963,0.9042800068855286,0.9042800068855286,0.0,273.4486083984375,267.0,48775.015625,0.0,3896.28515625,1.0,280.0579833984375,283.2391967773437,292.1152038574219,295.2621765136719,293.1499938964844,293.1499938964844,279.75,35943.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954673051834106,1.0,0.0,0.0,3.6676394939422607,3.667663812637329,8.97566394542082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.36572265625,0.0,1552.45849609375,1895.4371337890625,0.0,4261.6533203125,0.9091718196868896,1.0,0.0,3.0,1.0,0.0
12237420,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.7881914973258972,0.4343384206295013,0.3970002233982086,297.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.9990000128746032,1.0,0.8550130724906921,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8740411400794983,0.602108895778656,0.4240172207355499,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.7447718977928162,0.3649042844772339,0.3524400293827057,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74053955078125,0.5844008326530457,0.1738097816705703,0.817779004573822,284.7390441894531,284.95001220703125,300.2120056152344,289.047119140625,298.0616149902344,297.20556640625,284.7373962402344,1.0,0.6867978572845459,0.380963385105133,0.380963385105133,1.0,1.0,-3.418087244033813,0.9741612076759338,2.4439260959625244,0.2022863626480102,0.8999146819114685,0.8999146819114685,0.0,271.6929016113281,255.0,49783.79296875,0.0,3861.84619140625,1.0,279.75811767578125,283.01080322265625,292.11846923828125,295.3287353515625,293.1499938964844,293.1499938964844,279.45001220703125,36172.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661942005157471,3.66196608543396,8.947798733061063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.8974609375,0.0,1547.7867431640625,1895.4371337890625,0.0,4300.0,0.9080470204353333,1.0,0.0,3.0,1.0,0.0
12237480,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.7881914973258972,0.4343384206295013,0.3970002233982086,297.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.9990000128746032,1.0,0.8550130724906921,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8740411400794983,0.602108895778656,0.4240172207355499,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.7447718977928162,0.3649042844772339,0.3524400293827057,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74053955078125,0.5844008326530457,0.1738097816705703,0.817779004573822,284.7390441894531,284.95001220703125,300.2120056152344,289.047119140625,298.0616149902344,297.20556640625,284.7373962402344,1.0,0.6867978572845459,0.380963385105133,0.380963385105133,1.0,1.0,-3.418087244033813,0.9741612076759338,2.4439260959625244,0.2022863626480102,0.8999146819114685,0.8999146819114685,0.0,271.6929016113281,255.0,49783.79296875,0.0,3861.84619140625,1.0,279.75811767578125,283.01080322265625,292.11846923828125,295.3287353515625,293.1499938964844,293.1499938964844,279.45001220703125,36172.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661942005157471,3.66196608543396,8.947798733061063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.8974609375,0.0,1547.7867431640625,1895.4371337890625,0.0,4300.0,0.9080470204353333,1.0,0.0,3.0,1.0,0.0
12237540,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7893551588058472,0.4313171803951263,0.3942174911499023,297.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.9990000128746032,1.0,0.8453754186630249,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419616699219,0.8783500790596008,0.6041476130485535,0.4253686964511871,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424194335937,0.7464957237243652,0.3634888231754303,0.3510225117206573,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54376220703125,0.585225522518158,0.1725214719772339,0.8114698529243469,284.5421142578125,284.95001220703125,300.1956787109375,289.0375671386719,298.04022216796875,297.1865234375,284.5402526855469,1.0,0.6811758279800415,0.3801345229148865,0.3801345229148865,1.0,1.0,-3.395493507385254,0.9641772508621216,2.4313161373138428,0.1974630355834961,0.8928534388542175,0.8928534388542175,0.0,266.3052673339844,258.0,50600.8671875,0.0,3775.111572265625,1.0,279.45819091796875,282.7786865234375,292.1453857421875,295.406982421875,293.1499938964844,293.1499938964844,279.75,36446.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646076440811157,3.6461002826690674,8.870432566254749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.5263671875,0.0,1532.1473388671875,1895.4371337890625,0.0,4300.0,0.9046851396560668,1.0,0.0,3.0,1.0,0.0
12237600,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7893551588058472,0.4313171803951263,0.3942174911499023,297.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.9990000128746032,1.0,0.8453754186630249,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419616699219,0.8783500790596008,0.6041476130485535,0.4253686964511871,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424194335937,0.7464957237243652,0.3634888231754303,0.3510225117206573,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54376220703125,0.585225522518158,0.1725214719772339,0.8114698529243469,284.5421142578125,284.95001220703125,300.1956787109375,289.0375671386719,298.04022216796875,297.1865234375,284.5402526855469,1.0,0.6811758279800415,0.3801345229148865,0.3801345229148865,1.0,1.0,-3.395493507385254,0.9641772508621216,2.4313161373138428,0.1974630355834961,0.8928534388542175,0.8928534388542175,0.0,266.3052673339844,258.0,50600.8671875,0.0,3775.111572265625,1.0,279.45819091796875,282.7786865234375,292.1453857421875,295.406982421875,293.1499938964844,293.1499938964844,279.75,36446.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646076440811157,3.6461002826690674,8.870432566254749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.5263671875,0.0,1532.1473388671875,1895.4371337890625,0.0,4300.0,0.9046851396560668,1.0,0.0,3.0,1.0,0.0
12237660,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983642578125,0.7898458242416382,0.4301100969314575,0.3925113677978515,297.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.9990000128746032,1.0,0.8401933908462524,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.8817363977432251,0.6080567240715027,0.4275692105293274,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.7474220395088196,0.3631477355957031,0.3502357900142669,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.5854167342185974,0.171935960650444,0.8071682453155518,284.6984558105469,284.95001220703125,300.17919921875,289.0282287597656,298.0329284667969,297.1846618652344,284.6994934082031,1.0,0.6786178946495056,0.3798383176326751,0.3798383176326751,1.0,1.0,-3.383708238601685,0.9593479037284852,2.4243602752685547,0.1949131488800048,0.8907774090766907,0.8907774090766907,0.0,263.4241638183594,261.0,49282.140625,0.0,3729.898193359375,1.0,279.7420959472656,282.9827575683594,292.0329895019531,295.1612243652344,293.1499938964844,293.1499938964844,280.04998779296875,36377.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6312758922576895,3.6312997341156006,8.798563726486464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.2041015625,0.0,1515.246826171875,1895.4371337890625,0.0,4300.0,0.9013619422912598,1.0,0.0,3.0,1.0,0.0
12237720,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983642578125,0.7898458242416382,0.4301100969314575,0.3925113677978515,297.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.9990000128746032,1.0,0.8401933908462524,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.8817363977432251,0.6080567240715027,0.4275692105293274,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.7474220395088196,0.3631477355957031,0.3502357900142669,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.5854167342185974,0.171935960650444,0.8071682453155518,284.6984558105469,284.95001220703125,300.17919921875,289.0282287597656,298.0329284667969,297.1846618652344,284.6994934082031,1.0,0.6786178946495056,0.3798383176326751,0.3798383176326751,1.0,1.0,-3.383708238601685,0.9593479037284852,2.4243602752685547,0.1949131488800048,0.8907774090766907,0.8907774090766907,0.0,263.4241638183594,261.0,49282.140625,0.0,3729.898193359375,1.0,279.7420959472656,282.9827575683594,292.0329895019531,295.1612243652344,293.1499938964844,293.1499938964844,280.04998779296875,36377.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6312758922576895,3.6312997341156006,8.798563726486464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.2041015625,0.0,1515.246826171875,1895.4371337890625,0.0,4300.0,0.9013619422912598,1.0,0.0,3.0,1.0,0.0
12237780,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7908417582511902,0.4303398728370666,0.3924182951450348,297.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,1.0,0.8369147181510925,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8853741884231567,0.6134723424911499,0.4310677945613861,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7486864924430847,0.3639768958091736,0.3507251441478729,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.5864479541778564,0.1723255366086959,0.8076432943344116,284.88201904296875,284.95001220703125,300.1625671386719,289.01910400390625,298.0364074707031,297.197021484375,284.8834228515625,1.0,0.6781734228134155,0.3795421123504638,0.3795421123504638,1.0,1.0,-3.3850080966949463,0.9589150547981262,2.4260928630828857,0.1940247863531112,0.8913949131965637,0.8913949131965637,0.0,262.0014953613281,264.0,48100.9765625,0.0,3724.83740234375,1.0,280.04156494140625,283.2109375,291.9823913574219,295.0131225585937,293.1499938964844,293.1499938964844,280.3500061035156,36194.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989371120929718,1.0,0.0,0.0,3.6234090328216553,3.623432874679565,8.760482614889042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.7802734375,0.0,1505.2275390625,1895.4371337890625,0.0,4209.63330078125,0.899486243724823,1.0,0.0,3.0,1.0,0.0
12237840,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7908417582511902,0.4303398728370666,0.3924182951450348,297.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,1.0,0.8369147181510925,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8853741884231567,0.6134723424911499,0.4310677945613861,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7486864924430847,0.3639768958091736,0.3507251441478729,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.5864479541778564,0.1723255366086959,0.8076432943344116,284.88201904296875,284.95001220703125,300.1625671386719,289.01910400390625,298.0364074707031,297.197021484375,284.8834228515625,1.0,0.6781734228134155,0.3795421123504638,0.3795421123504638,1.0,1.0,-3.3850080966949463,0.9589150547981262,2.4260928630828857,0.1940247863531112,0.8913949131965637,0.8913949131965637,0.0,262.0014953613281,264.0,48100.9765625,0.0,3724.83740234375,1.0,280.04156494140625,283.2109375,291.9823913574219,295.0131225585937,293.1499938964844,293.1499938964844,280.3500061035156,36194.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989371120929718,1.0,0.0,0.0,3.6234090328216553,3.623432874679565,8.760482614889042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.7802734375,0.0,1505.2275390625,1895.4371337890625,0.0,4209.63330078125,0.899486243724823,1.0,0.0,3.0,1.0,0.0
12237900,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7912748456001282,0.4306971430778503,0.3926133215427398,297.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,1.0,0.8359959125518799,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8870774507522583,0.6164537072181702,0.4330201148986816,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7492983341217041,0.3646394610404968,0.3512373566627502,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.5871257781982422,0.172763705253601,0.8091486096382141,285.0208740234375,284.95001220703125,300.1542053222656,289.0146789550781,298.0399169921875,297.2054748535156,285.0279846191406,1.0,0.6785714030265808,0.379393994808197,0.379393994808197,1.0,1.0,-3.3889074325561523,0.9597773551940918,2.4291300773620605,0.1939588636159896,0.8932204246520996,0.8932204246520996,0.0,261.76031494140625,264.0,47122.36328125,0.0,3732.874755859375,1.0,280.2979736328125,283.3882751464844,291.9504089355469,294.865478515625,293.1499938964844,293.1499938964844,280.3500061035156,36064.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815265536308287,1.0,0.0,0.0,3.622567653656006,3.622591495513916,8.756414331401174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.6943359375,0.0,1503.34326171875,1895.4371337890625,0.0,4141.97900390625,0.8992441296577454,1.0,0.0,3.0,1.0,0.0
12237960,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.791776716709137,0.431190550327301,0.3930338025093078,297.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9990000128746032,1.0,0.8353464007377625,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8888187408447266,0.6195880770683289,0.4351678788661957,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7499681115150452,0.3654423952102661,0.3519458770751953,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.587950587272644,0.1733405739068985,0.8114414811134338,285.0702514648437,284.95001220703125,300.14581298828125,289.01031494140625,298.0442199707031,297.2152404785156,285.0717468261719,1.0,0.6793171167373657,0.3791682720184326,0.3791682720184326,1.0,1.0,-3.3948206901550293,0.9610924124717712,2.4337284564971924,0.1939024329185485,0.8945571780204773,0.8945571780204773,0.0,261.7301025390625,267.0,47045.20703125,0.0,3747.032470703125,1.0,280.3416442871094,283.440673828125,291.9677124023437,294.92315673828125,293.1499938964844,293.1499938964844,280.6499938964844,35958.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780938029289246,1.0,0.0,0.0,3.624295949935913,3.6243197917938232,8.764772019276279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.13330078125,0.0,1504.451904296875,1895.4371337890625,0.0,4112.1318359375,0.8995236754417419,1.0,0.0,3.0,1.0,0.0
12238020,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586975097656,0.79249507188797,0.4323967695236206,0.3940349519252777,297.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591247558594,0.9990000128746032,1.0,0.8352645635604858,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25897216796875,0.8919577598571777,0.626137912273407,0.4396209120750427,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.7511181235313416,0.3672854304313659,0.3535964488983154,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574157714844,0.5896151661872864,0.1747347116470337,0.8173020482063293,285.2588195800781,284.95001220703125,300.12890625,289.0018920898437,298.0536499023437,297.2357177734375,285.2603454589844,1.0,0.6815966963768005,0.3787168562412262,0.3787168562412262,1.0,1.0,-3.4103100299835205,0.9648982882499696,2.4454116821289062,0.1941760778427124,0.9002392292022705,0.9002392292022705,0.0,262.3807067871094,270.0,46079.046875,0.0,3788.550048828125,1.0,280.6415710449219,283.668212890625,291.9630432128906,294.8551025390625,293.1499938964844,293.1499938964844,280.95001220703125,35701.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677730798721312,1.0,0.0,0.0,3.6347951889038086,3.63481879234314,8.815625847091724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.35009765625,0.0,1514.091552734375,1895.4371337890625,0.0,4021.565185546875,0.9016921520233154,1.0,0.0,3.0,1.0,0.0
12238080,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586975097656,0.79249507188797,0.4323967695236206,0.3940349519252777,297.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591247558594,0.9990000128746032,1.0,0.8352645635604858,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25897216796875,0.8919577598571777,0.626137912273407,0.4396209120750427,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.7511181235313416,0.3672854304313659,0.3535964488983154,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574157714844,0.5896151661872864,0.1747347116470337,0.8173020482063293,285.2588195800781,284.95001220703125,300.12890625,289.0018920898437,298.0536499023437,297.2357177734375,285.2603454589844,1.0,0.6815966963768005,0.3787168562412262,0.3787168562412262,1.0,1.0,-3.4103100299835205,0.9648982882499696,2.4454116821289062,0.1941760778427124,0.9002392292022705,0.9002392292022705,0.0,262.3807067871094,270.0,46079.046875,0.0,3788.550048828125,1.0,280.6415710449219,283.668212890625,291.9630432128906,294.8551025390625,293.1499938964844,293.1499938964844,280.95001220703125,35701.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677730798721312,1.0,0.0,0.0,3.6347951889038086,3.63481879234314,8.815625847091724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.35009765625,0.0,1514.091552734375,1895.4371337890625,0.0,4021.565185546875,0.9016921520233154,1.0,0.0,3.0,1.0,0.0
12238140,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462585449219,0.7930216789245605,0.433854192495346,0.3952959775924682,297.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.9990000128746032,1.0,0.8363176584243774,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465026855469,0.8948369026184082,0.6330117583274841,0.4443258047103882,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44610595703125,0.7521318197250366,0.3693842589855194,0.3555294573307037,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450378417969,0.5913106799125671,0.1763669550418853,0.8244540691375732,285.4463806152344,284.95001220703125,300.1119079589844,288.993896484375,298.0637512207031,297.2569885253906,285.44781494140625,1.0,0.6846785545349121,0.3782654106616974,0.3782654106616974,1.0,1.0,-3.4296743869781494,0.9699713587760924,2.459702968597412,0.1948726177215576,0.9084176421165466,0.9084176421165466,0.0,263.71734619140625,273.0,45175.57421875,0.0,3843.960205078125,1.0,280.9416809082031,283.89276123046875,291.9594116210937,294.7942810058594,293.1499938964844,293.1499938964844,280.6499938964844,35442.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583520889282228,1.0,0.0,0.0,3.654972791671753,3.654996871948242,8.913773399399361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.1181640625,0.0,1534.529052734375,1895.4371337890625,0.0,3937.88232421875,0.9060274958610536,1.0,0.0,3.0,1.0,0.0
12238200,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462585449219,0.7930216789245605,0.433854192495346,0.3952959775924682,297.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.9990000128746032,1.0,0.8363176584243774,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465026855469,0.8948369026184082,0.6330117583274841,0.4443258047103882,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44610595703125,0.7521318197250366,0.3693842589855194,0.3555294573307037,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450378417969,0.5913106799125671,0.1763669550418853,0.8244540691375732,285.4463806152344,284.95001220703125,300.1119079589844,288.993896484375,298.0637512207031,297.2569885253906,285.44781494140625,1.0,0.6846785545349121,0.3782654106616974,0.3782654106616974,1.0,1.0,-3.4296743869781494,0.9699713587760924,2.459702968597412,0.1948726177215576,0.9084176421165466,0.9084176421165466,0.0,263.71734619140625,273.0,45175.57421875,0.0,3843.960205078125,1.0,280.9416809082031,283.89276123046875,291.9594116210937,294.7942810058594,293.1499938964844,293.1499938964844,280.6499938964844,35442.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583520889282228,1.0,0.0,0.0,3.654972791671753,3.654996871948242,8.913773399399361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.1181640625,0.0,1534.529052734375,1895.4371337890625,0.0,3937.88232421875,0.9060274958610536,1.0,0.0,3.0,1.0,0.0
12238260,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29034423828125,0.7920800447463989,0.433533251285553,0.3955958187580108,297.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900695800781,0.9990000128746032,1.0,0.8398539423942566,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.8962435722351074,0.6380054950714111,0.4482492804527282,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904357910156,0.7520455718040466,0.3703842461109161,0.3569056689739227,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911682128906,0.5919775366783142,0.1773641109466552,0.8303760290145874,285.2902526855469,284.95001220703125,300.09478759765625,288.98638916015625,298.0594482421875,297.25958251953125,285.2893981933594,1.0,0.6880999207496643,0.3774445354938507,0.3774445354938507,1.0,1.0,-3.4477925300598145,0.9735329747200012,2.474259614944458,0.1944726854562759,0.9116656184196472,0.9116656184196472,0.0,266.125,276.0,46543.90625,0.0,3903.096435546875,1.0,280.65771484375,283.6885070800781,292.03936767578125,295.0256652832031,293.1499938964844,293.1499938964844,280.3500061035156,35512.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97316312789917,1.0,0.0,0.0,3.673765420913696,3.6737895011901855,9.005672154671629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.86474609375,0.0,1556.0953369140625,1895.4371337890625,0.0,4069.015869140625,0.910256803035736,1.0,0.0,3.0,1.0,0.0
12238320,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29034423828125,0.7920800447463989,0.433533251285553,0.3955958187580108,297.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900695800781,0.9990000128746032,1.0,0.8398539423942566,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.8962435722351074,0.6380054950714111,0.4482492804527282,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904357910156,0.7520455718040466,0.3703842461109161,0.3569056689739227,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911682128906,0.5919775366783142,0.1773641109466552,0.8303760290145874,285.2902526855469,284.95001220703125,300.09478759765625,288.98638916015625,298.0594482421875,297.25958251953125,285.2893981933594,1.0,0.6880999207496643,0.3774445354938507,0.3774445354938507,1.0,1.0,-3.4477925300598145,0.9735329747200012,2.474259614944458,0.1944726854562759,0.9116656184196472,0.9116656184196472,0.0,266.125,276.0,46543.90625,0.0,3903.096435546875,1.0,280.65771484375,283.6885070800781,292.03936767578125,295.0256652832031,293.1499938964844,293.1499938964844,280.3500061035156,35512.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97316312789917,1.0,0.0,0.0,3.673765420913696,3.6737895011901855,9.005672154671629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.86474609375,0.0,1556.0953369140625,1895.4371337890625,0.0,4069.015869140625,0.910256803035736,1.0,0.0,3.0,1.0,0.0
12238380,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.7906467914581299,0.432656854391098,0.3950852751731872,297.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.9990000128746032,1.0,0.8432083129882812,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.8961467146873474,0.6400708556175232,0.4498980343341827,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.7512413263320923,0.3703787624835968,0.3571414947509765,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.151123046875,0.5914660692214966,0.1774646788835525,0.8318157196044922,285.1459045410156,284.95001220703125,300.0851745605469,288.9824523925781,298.0517883300781,297.2539367675781,285.1407165527344,1.0,0.6899206638336182,0.3769848048686981,0.3769848048686981,1.0,1.0,-3.4552156925201416,0.9745975732803344,2.4806182384490967,0.1939248144626617,0.9117571711540222,0.9117571711540222,0.0,267.9737854003906,276.0,47705.19921875,0.0,3932.5703125,1.0,280.3904724121094,283.5017395019531,292.0685729980469,295.18218994140625,293.1499938964844,293.1499938964844,280.3500061035156,35616.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846113920211792,1.0,0.0,0.0,3.681664705276489,3.6816887855529785,9.044441071637266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.76171875,0.0,1565.7872314453125,1895.4371337890625,0.0,4168.6767578125,0.9120659828186036,1.0,0.0,3.0,1.0,0.0
12238440,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7891480326652527,0.4317880570888519,0.3943911790847778,297.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.9990000128746032,1.0,0.8463952541351318,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8957039713859558,0.6415050029754639,0.4509493112564087,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7502844333648682,0.3701812326908111,0.357070654630661,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.5906339883804321,0.1773398518562317,0.8319080471992493,285.1123962402344,284.95001220703125,300.0775756835937,288.9794921875,298.0443725585937,297.2475891113281,285.111328125,1.0,0.6912500262260437,0.3766236305236816,0.3766236305236816,1.0,1.0,-3.4595072269439697,0.9749223589897156,2.4845848083496094,0.1933193057775497,0.9123363494873048,0.9123363494873048,0.0,269.6103210449219,279.0,47860.1640625,0.0,3953.0166015625,1.0,280.3580017089844,283.4640197753906,292.0435485839844,295.13104248046875,293.1499938964844,293.1499938964844,280.04998779296875,35676.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989174783229828,1.0,0.0,0.0,3.6863279342651367,3.686352252960205,9.067367727766396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.21044921875,0.0,1571.5201416015625,1895.4371337890625,0.0,4207.94970703125,0.913175404071808,1.0,0.0,3.0,1.0,0.0
12238500,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7873853445053101,0.430664986371994,0.3935651779174804,297.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9990000128746032,1.0,0.8501492142677307,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8951356410980225,0.6429746150970459,0.4521133601665497,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.7491041421890259,0.3698157668113708,0.3568941354751587,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.5894687175750732,0.1770371794700622,0.8313320279121399,284.9758605957031,284.95001220703125,300.0689392089844,288.97625732421875,298.03515625,297.2393798828125,284.9693298339844,1.0,0.6926684379577637,0.3762131631374359,0.3762131631374359,1.0,1.0,-3.463526487350464,0.9750062227249146,2.488520383834839,0.1925296038389206,0.91117662191391,0.91117662191391,0.0,271.4977111816406,279.0,48933.6640625,0.0,3974.307373046875,1.0,280.1002502441406,283.2876281738281,292.0580749511719,295.2651062011719,293.1499938964844,293.1499938964844,280.04998779296875,35792.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998275637626648,1.0,0.0,0.0,3.689869165420532,3.6898934841156006,9.084796488423308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.7900390625,0.0,1576.411865234375,1895.4371337890625,0.0,4285.44580078125,0.9140141010284424,1.0,0.0,3.0,1.0,0.0
