time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238560,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.785376250743866,0.4294039607048034,0.3925178647041321,297.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9990000128746032,1.0,0.8542343378067017,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8943198323249817,0.6442888379096985,0.4530816078186035,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7477108836174011,0.3693028390407562,0.3565215170383453,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.5879691243171692,0.1765597462654113,0.8298559784889221,284.9313049316406,284.95001220703125,300.0602722167969,288.97320556640625,298.0250549316406,297.2298583984375,284.9302062988281,1.0,0.693956196308136,0.3758319616317749,0.3758319616317749,1.0,1.0,-3.4661242961883545,0.9747023582458496,2.491421937942505,0.191668227314949,0.910565197467804,0.910565197467804,0.0,273.4794311523437,267.0,49085.640625,0.0,3992.602294921875,1.0,280.05780029296875,283.239013671875,292.0316162109375,295.1968078613281,293.1499938964844,293.1499938964844,279.75,35886.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691132068634033,3.6911566257476807,9.091016863749246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.115234375,0.0,1578.5572509765625,1895.4371337890625,0.0,4300.0,0.9143897891044616,1.0,0.0,3.0,1.0,0.0
12238620,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74072265625,0.7843948006629944,0.4265940189361572,0.3900660872459411,297.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.9990000128746032,1.0,0.8520059585571289,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.896223783493042,0.6465551257133484,0.4547058045864105,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.7475370168685913,0.3679731786251068,0.3553316593170166,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.5870338678359985,0.1752485483884811,0.8243129253387451,284.7405700683594,284.95001220703125,300.0429077148437,288.96759033203125,298.00274658203125,297.2088928222656,284.7388916015625,1.0,0.6913312077522278,0.3750695586204529,0.3750695586204529,1.0,1.0,-3.4543793201446533,0.9685254693031312,2.485853910446167,0.18842513859272,0.9061996340751648,0.9061996340751648,0.0,271.9467468261719,270.0,50086.5,0.0,3953.909912109375,1.0,279.7579345703125,283.00830078125,292.0596008300781,295.2828369140625,293.1499938964844,293.1499938964844,279.45001220703125,36132.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686913251876831,3.68693780899048,9.070247415365884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.10400390625,0.0,1575.6295166015625,1895.4371337890625,0.0,4300.0,0.9136070013046264,1.0,0.0,3.0,1.0,0.0
12238680,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74072265625,0.7843948006629944,0.4265940189361572,0.3900660872459411,297.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.9990000128746032,1.0,0.8520059585571289,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.896223783493042,0.6465551257133484,0.4547058045864105,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.7475370168685913,0.3679731786251068,0.3553316593170166,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.5870338678359985,0.1752485483884811,0.8243129253387451,284.7405700683594,284.95001220703125,300.0429077148437,288.96759033203125,298.00274658203125,297.2088928222656,284.7388916015625,1.0,0.6913312077522278,0.3750695586204529,0.3750695586204529,1.0,1.0,-3.4543793201446533,0.9685254693031312,2.485853910446167,0.18842513859272,0.9061996340751648,0.9061996340751648,0.0,271.9467468261719,270.0,50086.5,0.0,3953.909912109375,1.0,279.7579345703125,283.00830078125,292.0596008300781,295.2828369140625,293.1499938964844,293.1499938964844,279.45001220703125,36132.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686913251876831,3.68693780899048,9.070247415365884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.10400390625,0.0,1575.6295166015625,1895.4371337890625,0.0,4300.0,0.9136070013046264,1.0,0.0,3.0,1.0,0.0
12238740,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520324707031,0.7821943163871765,0.4235416054725647,0.3874084055423736,297.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516662597656,0.9990000128746032,1.0,0.8531835079193115,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517883300781,0.8967459797859192,0.6484907865524292,0.4561067223548889,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521240234375,0.746260941028595,0.3663872480392456,0.3539133965969085,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531005859375,0.5848948359489441,0.1737284064292907,0.8177860975265503,284.5519104003906,284.95001220703125,300.0254821777344,288.9627685546875,297.9807434082031,297.1882629394531,284.5506896972656,1.0,0.6904422044754028,0.3743071556091308,0.3743071556091308,1.0,1.0,-3.444714307785034,0.9630643725395204,2.481650114059448,0.184921845793724,0.8993018865585327,0.8993018865585327,0.0,272.0340270996094,258.0,51046.68359375,0.0,3930.214599609375,1.0,279.4579772949219,282.7828369140625,292.0970764160156,295.3790588378906,293.1499938964844,293.1499938964844,279.1499938964844,36406.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672466278076172,3.67249059677124,8.999303418022464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.64892578125,0.0,1561.3699951171875,1895.4371337890625,0.0,4300.0,0.910559356212616,1.0,0.0,3.0,1.0,0.0
12238800,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520324707031,0.7821943163871765,0.4235416054725647,0.3874084055423736,297.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516662597656,0.9990000128746032,1.0,0.8531835079193115,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517883300781,0.8967459797859192,0.6484907865524292,0.4561067223548889,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521240234375,0.746260941028595,0.3663872480392456,0.3539133965969085,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531005859375,0.5848948359489441,0.1737284064292907,0.8177860975265503,284.5519104003906,284.95001220703125,300.0254821777344,288.9627685546875,297.9807434082031,297.1882629394531,284.5506896972656,1.0,0.6904422044754028,0.3743071556091308,0.3743071556091308,1.0,1.0,-3.444714307785034,0.9630643725395204,2.481650114059448,0.184921845793724,0.8993018865585327,0.8993018865585327,0.0,272.0340270996094,258.0,51046.68359375,0.0,3930.214599609375,1.0,279.4579772949219,282.7828369140625,292.0970764160156,295.3790588378906,293.1499938964844,293.1499938964844,279.1499938964844,36406.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672466278076172,3.67249059677124,8.999303418022464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.64892578125,0.0,1561.3699951171875,1895.4371337890625,0.0,4300.0,0.910559356212616,1.0,0.0,3.0,1.0,0.0
12238860,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.361328125,0.782248318195343,0.4202918708324432,0.3844468295574188,297.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.36083984375,0.9990000128746032,1.0,0.8464902639389038,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3609924316406,0.8999300003051758,0.6501510739326477,0.4572199285030365,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3614501953125,0.7469440698623657,0.3645799160003662,0.3521509766578674,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3626708984375,0.5844500064849854,0.1720304042100906,0.8098003268241882,284.3611755371094,284.95001220703125,300.00799560546875,288.9587707519531,297.9590759277344,297.1674499511719,284.3595275878906,1.0,0.685385525226593,0.3739580512046814,0.3739580512046814,1.0,1.0,-3.4227397441864014,0.9547533988952636,2.4679863452911377,0.1817376762628555,0.8898728489875793,0.8898728489875793,0.0,268.01318359375,261.0,51831.32421875,0.0,3851.996826171875,1.0,279.1581420898437,282.5580444335937,292.13507080078125,295.47174072265625,293.1499938964844,293.1499938964844,279.45001220703125,36707.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646946668624878,3.646970748901367,8.874667400959879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.3193359375,0.0,1535.0631103515625,1895.4371337890625,0.0,4300.0,0.9050586819648744,1.0,0.0,3.0,1.0,0.0
12238920,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.361328125,0.782248318195343,0.4202918708324432,0.3844468295574188,297.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.36083984375,0.9990000128746032,1.0,0.8464902639389038,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3609924316406,0.8999300003051758,0.6501510739326477,0.4572199285030365,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3614501953125,0.7469440698623657,0.3645799160003662,0.3521509766578674,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3626708984375,0.5844500064849854,0.1720304042100906,0.8098003268241882,284.3611755371094,284.95001220703125,300.00799560546875,288.9587707519531,297.9590759277344,297.1674499511719,284.3595275878906,1.0,0.685385525226593,0.3739580512046814,0.3739580512046814,1.0,1.0,-3.4227397441864014,0.9547533988952636,2.4679863452911377,0.1817376762628555,0.8898728489875793,0.8898728489875793,0.0,268.01318359375,261.0,51831.32421875,0.0,3851.996826171875,1.0,279.1581420898437,282.5580444335937,292.13507080078125,295.47174072265625,293.1499938964844,293.1499938964844,279.45001220703125,36707.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646946668624878,3.646970748901367,8.874667400959879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.3193359375,0.0,1535.0631103515625,1895.4371337890625,0.0,4300.0,0.9050586819648744,1.0,0.0,3.0,1.0,0.0
12238980,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224609375,0.7820783257484436,0.4188731610774994,0.3825809359550476,297.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.9990000128746032,1.0,0.8429180383682251,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.522705078125,0.9026191234588624,0.6538435816764832,0.4592609703540802,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223693847656,0.7472319602966309,0.3639363348484039,0.351090520620346,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213623046875,0.5837835073471069,0.1711085140705108,0.8040485382080078,284.5225830078125,284.95001220703125,299.990478515625,288.95562744140625,297.9512023925781,297.16510009765625,284.5238037109375,1.0,0.6831045150756836,0.3736089468002319,0.3736089468002319,1.0,1.0,-3.410433292388916,0.9496883749961852,2.460745096206665,0.179037794470787,0.8854870796203613,0.8854870796203613,0.0,265.82470703125,264.0,50463.890625,0.0,3808.990966796875,1.0,279.4420471191406,282.7686462402344,292.02789306640625,295.2291564941406,293.1499938964844,293.1499938964844,279.75,36651.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6219322681427,3.6219561100006095,8.753342513045936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.40185546875,0.0,1506.9990234375,1895.4371337890625,0.0,4300.0,0.8994675278663635,1.0,0.0,3.0,1.0,0.0
12239040,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224609375,0.7820783257484436,0.4188731610774994,0.3825809359550476,297.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.9990000128746032,1.0,0.8429180383682251,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.522705078125,0.9026191234588624,0.6538435816764832,0.4592609703540802,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223693847656,0.7472319602966309,0.3639363348484039,0.351090520620346,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213623046875,0.5837835073471069,0.1711085140705108,0.8040485382080078,284.5225830078125,284.95001220703125,299.990478515625,288.95562744140625,297.9512023925781,297.16510009765625,284.5238037109375,1.0,0.6831045150756836,0.3736089468002319,0.3736089468002319,1.0,1.0,-3.410433292388916,0.9496883749961852,2.460745096206665,0.179037794470787,0.8854870796203613,0.8854870796203613,0.0,265.82470703125,264.0,50463.890625,0.0,3808.990966796875,1.0,279.4420471191406,282.7686462402344,292.02789306640625,295.2291564941406,293.1499938964844,293.1499938964844,279.75,36651.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6219322681427,3.6219561100006095,8.753342513045936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.40185546875,0.0,1506.9990234375,1895.4371337890625,0.0,4300.0,0.8994675278663635,1.0,0.0,3.0,1.0,0.0
12239100,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.7822493314743042,0.4187584817409515,0.3822696208953857,297.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623840332031,0.9990000128746032,1.0,0.8416929841041565,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617126464844,0.9041244387626648,0.6563423871994019,0.4608055651187897,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.7475594282150269,0.3641015589237213,0.3510636687278747,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65380859375,0.5838345289230347,0.1710475981235504,0.8030580878257751,284.6609191894531,284.95001220703125,299.981689453125,288.9544372558594,297.95184326171875,297.16998291015625,284.66796875,1.0,0.6827055215835571,0.3734343647956848,0.3734343647956848,1.0,1.0,-3.409213066101074,0.9487708806991576,2.460442066192627,0.1782875061035156,0.884907066822052,0.884907066822052,0.0,265.2118835449219,264.0,49395.7734375,0.0,3802.444580078125,1.0,279.6979064941406,282.9476318359375,291.9635925292969,295.0415954589844,293.1499938964844,293.1499938964844,279.75,36553.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.61171555519104,3.611739158630371,8.704029710315808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.45068359375,0.0,1495.0869140625,1895.4371337890625,0.0,4300.0,0.8971608281135559,1.0,0.0,3.0,1.0,0.0
12239160,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106628417969,0.7826139330863953,0.4188866019248962,0.3823114335536957,297.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.9990000128746032,1.0,0.8406375646591187,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.9058059453964232,0.6591044664382935,0.4626565277576446,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71051025390625,0.7480491995811462,0.3645059764385223,0.3513456284999847,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70928955078125,0.5841870903968811,0.1712144017219543,0.8032823204994202,284.7108154296875,284.95001220703125,299.972900390625,288.9534606933594,297.9547119140625,297.1776123046875,284.7123718261719,1.0,0.6827479600906372,0.373335987329483,0.373335987329483,1.0,1.0,-3.410823106765747,0.9489945769309998,2.4618284702301025,0.1780588626861572,0.8838529586791992,0.8838529586791992,0.0,264.8036193847656,267.0,49236.75,0.0,3804.02001953125,1.0,279.74139404296875,283.0029602050781,291.9505310058594,295.0601806640625,293.1499938964844,293.1499938964844,280.04998779296875,36469.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990473389625548,1.0,0.0,0.0,3.603766202926636,3.603789806365967,8.665756467962638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.31884765625,0.0,1485.803466796875,1895.4371337890625,0.0,4291.96435546875,0.8952966332435608,1.0,0.0,3.0,1.0,0.0
12239220,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7832155227661133,0.4195263087749481,0.3827490210533142,297.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,1.0,0.8397095203399658,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.908997356891632,0.6650745272636414,0.4666603207588196,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7489924430847168,0.3657289743423462,0.3523470461368561,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.5852137804031372,0.1719821989536285,0.80599045753479,284.9032897949219,284.95001220703125,299.955322265625,288.9523010253906,297.963134765625,297.1961975097656,284.90496826171875,1.0,0.6838683485984802,0.3731392621994018,0.3731392621994018,1.0,1.0,-3.419501781463623,0.9512569308280944,2.468245029449463,0.1782416552305221,0.8848170042037964,0.8848170042037964,0.0,264.7671203613281,270.0,48140.46875,0.0,3825.127197265625,1.0,280.0412902832031,283.2382507324219,291.9197998046875,294.9461669921875,293.1499938964844,293.1499938964844,280.3500061035156,36225.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895155429840088,1.0,0.0,0.0,3.594645023345948,3.5946686267852783,8.621946108178236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.265625,0.0,1474.1148681640625,1895.4371337890625,0.0,4210.8720703125,0.8930935859680176,1.0,0.0,3.0,1.0,0.0
12239280,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7832155227661133,0.4195263087749481,0.3827490210533142,297.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,1.0,0.8397095203399658,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.908997356891632,0.6650745272636414,0.4666603207588196,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7489924430847168,0.3657289743423462,0.3523470461368561,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.5852137804031372,0.1719821989536285,0.80599045753479,284.9032897949219,284.95001220703125,299.955322265625,288.9523010253906,297.963134765625,297.1961975097656,284.90496826171875,1.0,0.6838683485984802,0.3731392621994018,0.3731392621994018,1.0,1.0,-3.419501781463623,0.9512569308280944,2.468245029449463,0.1782416552305221,0.8848170042037964,0.8848170042037964,0.0,264.7671203613281,270.0,48140.46875,0.0,3825.127197265625,1.0,280.0412902832031,283.2382507324219,291.9197998046875,294.9461669921875,293.1499938964844,293.1499938964844,280.3500061035156,36225.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895155429840088,1.0,0.0,0.0,3.594645023345948,3.5946686267852783,8.621946108178236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.265625,0.0,1474.1148681640625,1895.4371337890625,0.0,4210.8720703125,0.8930935859680176,1.0,0.0,3.0,1.0,0.0
12239340,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.7836794257164001,0.4205250442028045,0.3835716247558594,297.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.9990000128746032,1.0,0.8400580883026123,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.9119917154312134,0.6714730858802795,0.4710126519203186,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.7498666644096375,0.3673352301120758,0.353781521320343,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.5865005254745483,0.1731531322002411,0.8108627796173096,285.0957336425781,284.95001220703125,299.937744140625,288.95220947265625,297.97344970703125,297.2171325683594,285.097412109375,1.0,0.6860588788986206,0.3729425072669983,0.3729425072669983,1.0,1.0,-3.4337246417999268,0.9553283452987672,2.478396415710449,0.1790328919887542,0.8883482813835144,0.8883482813835144,0.0,265.5570983886719,273.0,47139.796875,0.0,3864.878662109375,1.0,280.3412475585937,283.47088623046875,291.9137878417969,294.8709411621094,293.1499938964844,293.1499938964844,280.6499938964844,35952.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791621565818788,1.0,0.0,0.0,3.5957484245300293,3.595771789550781,8.627239935776743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.63525390625,0.0,1473.2908935546875,1895.4371337890625,0.0,4121.4365234375,0.8931462168693542,1.0,0.0,3.0,1.0,0.0
12239400,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.7836794257164001,0.4205250442028045,0.3835716247558594,297.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.9990000128746032,1.0,0.8400580883026123,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.9119917154312134,0.6714730858802795,0.4710126519203186,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.7498666644096375,0.3673352301120758,0.353781521320343,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.5865005254745483,0.1731531322002411,0.8108627796173096,285.0957336425781,284.95001220703125,299.937744140625,288.95220947265625,297.97344970703125,297.2171325683594,285.097412109375,1.0,0.6860588788986206,0.3729425072669983,0.3729425072669983,1.0,1.0,-3.4337246417999268,0.9553283452987672,2.478396415710449,0.1790328919887542,0.8883482813835144,0.8883482813835144,0.0,265.5570983886719,273.0,47139.796875,0.0,3864.878662109375,1.0,280.3412475585937,283.47088623046875,291.9137878417969,294.8709411621094,293.1499938964844,293.1499938964844,280.6499938964844,35952.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791621565818788,1.0,0.0,0.0,3.5957484245300293,3.595771789550781,8.627239935776743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.63525390625,0.0,1473.2908935546875,1895.4371337890625,0.0,4121.4365234375,0.8931462168693542,1.0,0.0,3.0,1.0,0.0
12239460,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860717773437,0.7839922308921814,0.4217646718025207,0.3846477270126343,297.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865295410156,0.9990000128746032,1.0,0.8414324522018433,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.914745569229126,0.6781026124954224,0.4755683541297912,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.7506337761878967,0.3691882491111755,0.3554926216602325,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.5878779292106628,0.1745759844779968,0.817093551158905,285.2862243652344,284.95001220703125,299.920166015625,288.9532775878906,297.9831237792969,297.2384033203125,285.2878112792969,1.0,0.6890101432800293,0.3722825348377228,0.3722825348377228,1.0,1.0,-3.451699495315552,0.9592610597610474,2.492438554763794,0.1788760125637054,0.8944075703620911,0.8944075703620911,0.0,266.9825134277344,276.0,46208.19140625,0.0,3918.0390625,1.0,280.6413269042969,283.6993713378906,291.9162902832031,294.812744140625,293.1499938964844,293.1499938964844,280.95001220703125,35670.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692347645759584,1.0,0.0,0.0,3.607403039932251,3.607426643371582,8.683256851327315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.97021484375,0.0,1483.8525390625,1895.4371337890625,0.0,4034.464599609375,0.8955483436584473,1.0,0.0,3.0,1.0,0.0
12239520,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860717773437,0.7839922308921814,0.4217646718025207,0.3846477270126343,297.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865295410156,0.9990000128746032,1.0,0.8414324522018433,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.914745569229126,0.6781026124954224,0.4755683541297912,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.7506337761878967,0.3691882491111755,0.3554926216602325,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.5878779292106628,0.1745759844779968,0.817093551158905,285.2862243652344,284.95001220703125,299.920166015625,288.9532775878906,297.9831237792969,297.2384033203125,285.2878112792969,1.0,0.6890101432800293,0.3722825348377228,0.3722825348377228,1.0,1.0,-3.451699495315552,0.9592610597610474,2.492438554763794,0.1788760125637054,0.8944075703620911,0.8944075703620911,0.0,266.9825134277344,276.0,46208.19140625,0.0,3918.0390625,1.0,280.6413269042969,283.6993713378906,291.9162902832031,294.812744140625,293.1499938964844,293.1499938964844,280.95001220703125,35670.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692347645759584,1.0,0.0,0.0,3.607403039932251,3.607426643371582,8.683256851327315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.97021484375,0.0,1483.8525390625,1895.4371337890625,0.0,4034.464599609375,0.8955483436584473,1.0,0.0,3.0,1.0,0.0
12239580,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44708251953125,0.7840897440910339,0.4226820170879364,0.3854007720947265,297.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4484558105469,0.9990000128746032,1.0,0.8427733182907104,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.9163548946380616,0.6824885606765747,0.4785276651382446,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.7510472536087036,0.3704833686351776,0.3566703796386719,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4431457519531,0.588745653629303,0.1755798757076263,0.821510910987854,285.4475402832031,284.95001220703125,299.9089050292969,288.9545593261719,297.9893798828125,297.2520446777344,285.4521484375,1.0,0.6911858916282654,0.371860146522522,0.371860146522522,1.0,1.0,-3.4645047187805176,0.962161123752594,2.5023436546325684,0.1788751780986786,0.9001383185386658,0.9001383185386658,0.0,268.1649780273437,276.0,45306.375,0.0,3957.186279296875,1.0,280.9184875488281,283.8974304199219,291.8992004394531,294.7073669433594,293.1499938964844,293.1499938964844,280.95001220703125,35471.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961029291152954,1.0,0.0,0.0,3.62040638923645,3.620429992675781,8.745969353185501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.18603515625,0.0,1496.5673828125,1895.4371337890625,0.0,3961.755615234375,0.8983344435691833,1.0,0.0,3.0,1.0,0.0
12239640,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754638671875,0.7842039465904236,0.4232059717178345,0.3859175741672516,297.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.9990000128746032,1.0,0.843544065952301,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47576904296875,0.9173169136047364,0.6849572658538818,0.4802789688110351,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.475341796875,0.7513222694396973,0.3712314963340759,0.3574035465717315,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47418212890625,0.5892890691757202,0.176170215010643,0.824223518371582,285.4756164550781,284.95001220703125,299.9025573730469,288.9555053710937,297.9925537109375,297.2592468261719,285.4771728515625,1.0,0.6924986839294434,0.3716225624084472,0.3716225624084472,1.0,1.0,-3.472303867340088,0.9639813899993896,2.508322238922119,0.178938016295433,0.9029803276062012,0.9029803276062012,0.0,268.86651611328125,279.0,45312.55078125,0.0,3981.038818359375,1.0,280.94146728515625,283.9250183105469,291.9213256835937,294.7626647949219,293.1499938964844,293.1499938964844,280.6499938964844,35395.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598639607429504,1.0,0.0,0.0,3.629335880279541,3.629359483718872,8.789164667177829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.15234375,0.0,1505.7991943359375,1895.4371337890625,0.0,3951.373046875,0.9002574682235718,1.0,0.0,3.0,1.0,0.0
12239700,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.7840291261672974,0.4233332574367523,0.3863934874534607,297.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3579406738281,0.9990000128746032,1.0,0.8451350331306458,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583984375,0.9182618856430054,0.6876648664474487,0.4824756979942322,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.751456618309021,0.3718961775302887,0.3582767844200134,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.5898180603981018,0.1767862886190414,0.827697217464447,285.3591003417969,284.95001220703125,299.893798828125,288.95709228515625,297.9925537109375,297.2632751464844,285.3533020019531,1.0,0.6943588852882385,0.3712925910949707,0.3712925910949707,1.0,1.0,-3.4826643466949463,0.9663472771644592,2.516317129135132,0.1790245026350021,0.9045882821083068,0.9045882821083068,0.0,270.059814453125,279.0,46468.3125,0.0,4014.417724609375,1.0,280.6989440917969,283.7666931152344,292.0018005371094,295.0046691894531,293.1499938964844,293.1499938964844,280.6499938964844,35423.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684659242630004,1.0,0.0,0.0,3.640445947647095,3.640469789505005,8.843057344165572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.77734375,0.0,1518.2664794921875,1895.4371337890625,0.0,4027.6826171875,0.9027116894721984,1.0,0.0,3.0,1.0,0.0
12239760,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.7830731868743896,0.4228951930999756,0.3862381279468536,297.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199157714844,0.9990000128746032,1.0,0.8478150963783264,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199768066406,0.9183391332626344,0.6897616982460022,0.4841114580631256,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.7509896755218506,0.3721435070037842,0.3587184250354767,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32098388671875,0.5897125601768494,0.1770999878644943,0.8299373388290405,285.3200988769531,284.95001220703125,299.885009765625,288.9590148925781,297.9877319335937,297.2608642578125,285.3192749023437,1.0,0.6961449980735779,0.3708818256855011,0.3708818256855011,1.0,1.0,-3.490899085998535,0.9677835702896118,2.523115396499634,0.1786714196205139,0.9066278338432312,0.9066278338432312,0.0,271.6529846191406,282.0,46725.41796875,0.0,4044.91455078125,1.0,280.65777587890625,283.7201538085937,292.0113220214844,295.0050964355469,293.1499938964844,293.1499938964844,280.3500061035156,35462.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744994640350342,1.0,0.0,0.0,3.650017023086548,3.650040864944458,8.889617220120272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.70849609375,0.0,1529.162109375,1895.4371337890625,0.0,4080.72900390625,0.9049033522605896,1.0,0.0,3.0,1.0,0.0
12239820,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.7800459265708923,0.4211669564247131,0.3850533068180084,297.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437072753906,0.9990000128746032,1.0,0.8548601269721985,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.9172547459602356,0.692986786365509,0.4866358637809753,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.7490541338920593,0.3718345761299133,0.3587968349456787,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.5881615281105042,0.1769942641258239,0.831163763999939,285.1439208984375,284.95001220703125,299.86749267578125,288.9638366699219,297.9715881347656,297.247314453125,285.14288330078125,1.0,0.6993928551673889,0.3700602948665619,0.3700602948665619,1.0,1.0,-3.502561569213867,0.9690483808517456,2.533513307571411,0.1774081140756607,0.9077338576316832,0.9077338576316832,0.0,275.4010314941406,270.0,48066.8828125,0.0,4097.25146484375,1.0,280.3581848144531,283.4962463378906,292.0267028808594,295.1231689453125,293.1499938964844,293.1499938964844,280.04998779296875,35626.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990240514278412,1.0,0.0,0.0,3.664448976516724,3.664473056793213,8.960054742601642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.95458984375,0.0,1546.5006103515625,1895.4371337890625,0.0,4217.0830078125,0.908239722251892,1.0,0.0,3.0,1.0,0.0
12239880,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.7800459265708923,0.4211669564247131,0.3850533068180084,297.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437072753906,0.9990000128746032,1.0,0.8548601269721985,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.9172547459602356,0.692986786365509,0.4866358637809753,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.7490541338920593,0.3718345761299133,0.3587968349456787,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.5881615281105042,0.1769942641258239,0.831163763999939,285.1439208984375,284.95001220703125,299.86749267578125,288.9638366699219,297.9715881347656,297.247314453125,285.14288330078125,1.0,0.6993928551673889,0.3700602948665619,0.3700602948665619,1.0,1.0,-3.502561569213867,0.9690483808517456,2.533513307571411,0.1774081140756607,0.9077338576316832,0.9077338576316832,0.0,275.4010314941406,270.0,48066.8828125,0.0,4097.25146484375,1.0,280.3581848144531,283.4962463378906,292.0267028808594,295.1231689453125,293.1499938964844,293.1499938964844,280.04998779296875,35626.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990240514278412,1.0,0.0,0.0,3.664448976516724,3.664473056793213,8.960054742601642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.95458984375,0.0,1546.5006103515625,1895.4371337890625,0.0,4217.0830078125,0.908239722251892,1.0,0.0,3.0,1.0,0.0
12239940,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7793529033660889,0.4187557995319366,0.3829978108406067,297.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9990000128746032,1.0,0.8525177240371704,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9195036292076112,0.6954024434089661,0.4883992075920105,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7491331696510315,0.3707957863807678,0.3579318523406982,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.5878636837005615,0.176118329167366,0.8278060555458069,284.95513916015625,284.95001220703125,299.8500061035156,288.9700622558594,297.9501342773437,297.22735595703125,284.9534606933594,1.0,0.6972475051879883,0.3692387640476227,0.3692387640476227,1.0,1.0,-3.494344472885132,0.9638493657112122,2.5304951667785645,0.1743863821029663,0.906247615814209,0.906247615814209,0.0,273.9737854003906,273.0,49179.421875,0.0,4067.578369140625,1.0,280.05810546875,283.2637939453125,292.0277404785156,295.1981201171875,293.1499938964844,293.1499938964844,279.75,35845.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670872926712036,3.670897245407105,8.991497111310309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.82080078125,0.0,1555.3516845703125,1895.4371337890625,0.0,4300.0,0.9098215103149414,1.0,0.0,3.0,1.0,0.0
12240000,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7793529033660889,0.4187557995319366,0.3829978108406067,297.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9990000128746032,1.0,0.8525177240371704,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9195036292076112,0.6954024434089661,0.4883992075920105,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7491331696510315,0.3707957863807678,0.3579318523406982,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.5878636837005615,0.176118329167366,0.8278060555458069,284.95513916015625,284.95001220703125,299.8500061035156,288.9700622558594,297.9501342773437,297.22735595703125,284.9534606933594,1.0,0.6972475051879883,0.3692387640476227,0.3692387640476227,1.0,1.0,-3.494344472885132,0.9638493657112122,2.5304951667785645,0.1743863821029663,0.906247615814209,0.906247615814209,0.0,273.9737854003906,273.0,49179.421875,0.0,4067.578369140625,1.0,280.05810546875,283.2637939453125,292.0277404785156,295.1981201171875,293.1499938964844,293.1499938964844,279.75,35845.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670872926712036,3.670897245407105,8.991497111310309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.82080078125,0.0,1555.3516845703125,1895.4371337890625,0.0,4300.0,0.9098215103149414,1.0,0.0,3.0,1.0,0.0
12240060,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.7772830724716187,0.4159893691539764,0.3806185126304626,297.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,1.0,0.8538705706596375,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.919975519180298,0.6973401308059692,0.4898242056369781,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7479215264320374,0.3693598806858063,0.3566851019859314,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.5860798954963684,0.1748727709054947,0.8226833343505859,284.76666259765625,284.95001220703125,299.8326721191406,288.97705078125,297.928466796875,297.2062072753906,284.765380859375,1.0,0.696742057800293,0.3686818778514862,0.3686818778514862,1.0,1.0,-3.487149953842163,0.9597968459129332,2.527353048324585,0.1717574298381805,0.9022191762924194,0.9022191762924194,0.0,274.25048828125,261.0,50243.078125,0.0,4050.826416015625,1.0,279.7580871582031,283.0350036621094,292.0655212402344,295.2935791015625,293.1499938964844,293.1499938964844,279.45001220703125,36097.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667882442474365,3.6679067611694336,8.976853109743388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.3212890625,0.0,1553.888916015625,1895.4371337890625,0.0,4300.0,0.9093232154846193,1.0,0.0,3.0,1.0,0.0
12240120,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.7772830724716187,0.4159893691539764,0.3806185126304626,297.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,1.0,0.8538705706596375,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.919975519180298,0.6973401308059692,0.4898242056369781,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7479215264320374,0.3693598806858063,0.3566851019859314,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.5860798954963684,0.1748727709054947,0.8226833343505859,284.76666259765625,284.95001220703125,299.8326721191406,288.97705078125,297.928466796875,297.2062072753906,284.765380859375,1.0,0.696742057800293,0.3686818778514862,0.3686818778514862,1.0,1.0,-3.487149953842163,0.9597968459129332,2.527353048324585,0.1717574298381805,0.9022191762924194,0.9022191762924194,0.0,274.25048828125,261.0,50243.078125,0.0,4050.826416015625,1.0,279.7580871582031,283.0350036621094,292.0655212402344,295.2935791015625,293.1499938964844,293.1499938964844,279.45001220703125,36097.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667882442474365,3.6679067611694336,8.976853109743388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.3212890625,0.0,1553.888916015625,1895.4371337890625,0.0,4300.0,0.9093232154846193,1.0,0.0,3.0,1.0,0.0
12240180,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746459960937,0.7773683071136475,0.4129567742347717,0.377867728471756,297.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5741271972656,0.9990000128746032,1.0,0.8474261164665222,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5742492675781,0.9234594702720642,0.6989009976387024,0.4908876419067383,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5747375488281,0.748605489730835,0.3676233291625976,0.3550096750259399,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760192871094,0.5858311057090759,0.1733460128307342,0.8155884146690369,284.574462890625,284.95001220703125,299.8155212402344,288.984130859375,297.9057312011719,297.18414306640625,284.5727233886719,1.0,0.6919812560081482,0.3681249618530273,0.3681249618530273,1.0,1.0,-3.466844320297241,0.9515141248703004,2.515330076217652,0.1682434976100921,0.8956261277198792,0.8956261277198792,0.0,270.4045715332031,264.0,51129.28515625,0.0,3976.366943359375,1.0,279.4581604003906,282.8052978515625,292.11383056640625,295.4009704589844,293.1499938964844,293.1499938964844,279.75,36376.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654648542404175,3.654672622680664,8.912191447052464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.80126953125,0.0,1541.1650390625,1895.4371337890625,0.0,4300.0,0.9065515995025636,1.0,0.0,3.0,1.0,0.0
12240240,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746459960937,0.7773683071136475,0.4129567742347717,0.377867728471756,297.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5741271972656,0.9990000128746032,1.0,0.8474261164665222,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5742492675781,0.9234594702720642,0.6989009976387024,0.4908876419067383,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5747375488281,0.748605489730835,0.3676233291625976,0.3550096750259399,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760192871094,0.5858311057090759,0.1733460128307342,0.8155884146690369,284.574462890625,284.95001220703125,299.8155212402344,288.984130859375,297.9057312011719,297.18414306640625,284.5727233886719,1.0,0.6919812560081482,0.3681249618530273,0.3681249618530273,1.0,1.0,-3.466844320297241,0.9515141248703004,2.515330076217652,0.1682434976100921,0.8956261277198792,0.8956261277198792,0.0,270.4045715332031,264.0,51129.28515625,0.0,3976.366943359375,1.0,279.4581604003906,282.8052978515625,292.11383056640625,295.4009704589844,293.1499938964844,293.1499938964844,279.75,36376.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654648542404175,3.654672622680664,8.912191447052464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.80126953125,0.0,1541.1650390625,1895.4371337890625,0.0,4300.0,0.9065515995025636,1.0,0.0,3.0,1.0,0.0
12240300,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.7771108150482178,0.4120425581932068,0.376683622598648,297.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9990000128746032,1.0,0.8455945253372192,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913757324219,0.924749195575714,0.7004095911979675,0.4915864765644073,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.689453125,0.7486234307289124,0.3671081662178039,0.3542690575122833,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844177246094,0.5853939652442932,0.1727844327688217,0.8122763633728027,284.69061279296875,284.95001220703125,299.8070373535156,288.9877319335937,297.8991394042969,297.179443359375,284.69659423828125,1.0,0.6906956434249878,0.3678464889526367,0.3678464889526367,1.0,1.0,-3.4591639041900635,0.948193371295929,2.51097059249878,0.1663843989372253,0.8950077891349792,0.8950077891349792,0.0,269.21099853515625,264.0,50026.3203125,0.0,3949.9775390625,1.0,279.7013854980469,282.96221923828125,292.04156494140625,295.1769714355469,293.1499938964844,293.1499938964844,279.75,36350.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647661447525024,3.6476855278015137,8.878146786628349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.2275390625,0.0,1533.1903076171875,1895.4371337890625,0.0,4300.0,0.9050276875495912,1.0,0.0,3.0,1.0,0.0
12240360,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311706542969,0.7771989107131958,0.4116746187210083,0.3761457502841949,297.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.9990000128746032,1.0,0.8441054821014404,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.9263339638710022,0.702545166015625,0.4928824007511139,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311096191406,0.7488555312156677,0.3670089244842529,0.3539888262748718,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.730224609375,0.5852685570716858,0.1725325733423233,0.8104031085968018,284.7312927246094,284.95001220703125,299.798583984375,288.9913330078125,297.8973693847656,297.1806945800781,284.7323303222656,1.0,0.689919650554657,0.3677549362182617,0.3677549362182617,1.0,1.0,-3.455686092376709,0.9467595219612122,2.5089266300201416,0.1655988991260528,0.8939944505691528,0.8939944505691528,0.0,268.3725891113281,267.0,49826.6640625,0.0,3936.302734375,1.0,279.7422180175781,283.00885009765625,292.0179443359375,295.1745910644531,293.1499938964844,293.1499938964844,280.04998779296875,36313.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6422812938690186,3.642305374145508,8.85197721345321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.08056640625,0.0,1526.9354248046875,1895.4371337890625,0.0,4300.0,0.9037749767303468,1.0,0.0,3.0,1.0,0.0
