time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240420,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7777304649353027,0.4117811322212219,0.3759703338146209,297.77642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,1.0,0.8420161604881287,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9296964406967164,0.7077720761299133,0.4962551593780517,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7496324181556702,0.367588073015213,0.354260116815567,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.5857287645339966,0.1727135628461837,0.8100205063819885,284.91436767578125,284.95001220703125,299.78173828125,288.9985656738281,297.9007263183594,297.192138671875,284.9157409667969,1.0,0.6897229552268982,0.3675718307495117,0.3675718307495117,1.0,1.0,-3.456872701644897,0.9465949535369872,2.51027774810791,0.1649735420942306,0.8950424194335938,0.8950424194335938,0.0,267.4725036621094,270.0,48652.41015625,0.0,3933.986083984375,1.0,280.0416564941406,283.2358093261719,291.9707946777344,295.0335998535156,293.1499938964844,293.1499938964844,280.3500061035156,36136.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992591679096222,1.0,0.0,0.0,3.636599063873291,3.636622905731201,8.824378028293722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.44677734375,0.0,1519.3253173828125,1895.4371337890625,0.0,4237.177734375,0.9023922681808472,1.0,0.0,3.0,1.0,0.0
12240480,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7777304649353027,0.4117811322212219,0.3759703338146209,297.77642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,1.0,0.8420161604881287,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9296964406967164,0.7077720761299133,0.4962551593780517,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7496324181556702,0.367588073015213,0.354260116815567,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.5857287645339966,0.1727135628461837,0.8100205063819885,284.91436767578125,284.95001220703125,299.78173828125,288.9985656738281,297.9007263183594,297.192138671875,284.9157409667969,1.0,0.6897229552268982,0.3675718307495117,0.3675718307495117,1.0,1.0,-3.456872701644897,0.9465949535369872,2.51027774810791,0.1649735420942306,0.8950424194335938,0.8950424194335938,0.0,267.4725036621094,270.0,48652.41015625,0.0,3933.986083984375,1.0,280.0416564941406,283.2358093261719,291.9707946777344,295.0335998535156,293.1499938964844,293.1499938964844,280.3500061035156,36136.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992591679096222,1.0,0.0,0.0,3.636599063873291,3.636622905731201,8.824378028293722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.44677734375,0.0,1519.3253173828125,1895.4371337890625,0.0,4237.177734375,0.9023922681808472,1.0,0.0,3.0,1.0,0.0
12240540,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.7783380150794983,0.4124956130981445,0.3764801323413849,297.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9990000128746032,1.0,0.8412240147590637,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9329233169555664,0.7136917114257812,0.5002245306968689,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.7505397796630859,0.3688112497329712,0.3552658557891845,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.5867905616760254,0.1735402196645736,0.8130173087120056,285.1018371582031,284.95001220703125,299.7649841308594,289.005859375,297.90875244140625,297.2095947265625,285.1033020019531,1.0,0.690959095954895,0.3673887252807617,0.3673887252807617,1.0,1.0,-3.466113567352295,0.9490289092063904,2.51708459854126,0.1652025729417801,0.8986244797706604,0.8986244797706604,0.0,267.52716064453125,273.0,47598.74609375,0.0,3957.562255859375,1.0,280.3416442871094,283.4641418457031,291.9649658203125,294.9512023925781,293.1499938964844,293.1499938964844,280.6499938964844,35907.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815561771392822,1.0,0.0,0.0,3.6394155025482178,3.639439344406128,8.838052849569067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.5888671875,0.0,1520.7344970703125,1895.4371337890625,0.0,4142.23583984375,0.902867317199707,1.0,0.0,3.0,1.0,0.0
12240600,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.7783380150794983,0.4124956130981445,0.3764801323413849,297.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9990000128746032,1.0,0.8412240147590637,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9329233169555664,0.7136917114257812,0.5002245306968689,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.7505397796630859,0.3688112497329712,0.3552658557891845,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.5867905616760254,0.1735402196645736,0.8130173087120056,285.1018371582031,284.95001220703125,299.7649841308594,289.005859375,297.90875244140625,297.2095947265625,285.1033020019531,1.0,0.690959095954895,0.3673887252807617,0.3673887252807617,1.0,1.0,-3.466113567352295,0.9490289092063904,2.51708459854126,0.1652025729417801,0.8986244797706604,0.8986244797706604,0.0,267.52716064453125,273.0,47598.74609375,0.0,3957.562255859375,1.0,280.3416442871094,283.4641418457031,291.9649658203125,294.9512023925781,293.1499938964844,293.1499938964844,280.6499938964844,35907.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815561771392822,1.0,0.0,0.0,3.6394155025482178,3.639439344406128,8.838052849569067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.5888671875,0.0,1520.7344970703125,1895.4371337890625,0.0,4142.23583984375,0.902867317199707,1.0,0.0,3.0,1.0,0.0
12240660,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896728515625,0.77882319688797,0.4135598242282867,0.3773642778396606,297.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.9990000128746032,1.0,0.8416569828987122,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.9358404278755188,0.7200300693511963,0.5045316815376282,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.751385509967804,0.3704119324684143,0.3566973805427551,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.5881083011627197,0.1747634559869766,0.8181359171867371,285.2898254394531,284.95001220703125,299.748291015625,289.0131225585937,297.9179992675781,297.2293701171875,285.29132080078125,1.0,0.6932337284088135,0.366885632276535,0.366885632276535,1.0,1.0,-3.480751037597656,0.9522494673728944,2.5285017490386963,0.1650444269180297,0.904719352722168,0.904719352722168,0.0,268.38238525390625,276.0,46630.7109375,0.0,3999.6865234375,1.0,280.6416931152344,283.6905822753906,291.9730529785156,294.89508056640625,293.1499938964844,293.1499938964844,280.3500061035156,35657.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709413647651672,1.0,0.0,0.0,3.651563882827759,3.651587963104248,8.897154089027026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.76025390625,0.0,1532.343994140625,1895.4371337890625,0.0,4049.495849609375,0.905413031578064,1.0,0.0,3.0,1.0,0.0
12240720,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896728515625,0.77882319688797,0.4135598242282867,0.3773642778396606,297.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.9990000128746032,1.0,0.8416569828987122,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.9358404278755188,0.7200300693511963,0.5045316815376282,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.751385509967804,0.3704119324684143,0.3566973805427551,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.5881083011627197,0.1747634559869766,0.8181359171867371,285.2898254394531,284.95001220703125,299.748291015625,289.0131225585937,297.9179992675781,297.2293701171875,285.29132080078125,1.0,0.6932337284088135,0.366885632276535,0.366885632276535,1.0,1.0,-3.480751037597656,0.9522494673728944,2.5285017490386963,0.1650444269180297,0.904719352722168,0.904719352722168,0.0,268.38238525390625,276.0,46630.7109375,0.0,3999.6865234375,1.0,280.6416931152344,283.6905822753906,291.9730529785156,294.89508056640625,293.1499938964844,293.1499938964844,280.3500061035156,35657.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709413647651672,1.0,0.0,0.0,3.651563882827759,3.651587963104248,8.897154089027026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.76025390625,0.0,1532.343994140625,1895.4371337890625,0.0,4049.495849609375,0.905413031578064,1.0,0.0,3.0,1.0,0.0
12240780,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.7784277200698853,0.4132981300354004,0.3776015341281891,297.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.9990000128746032,1.0,0.8434441089630127,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.9369961023330688,0.7232794761657715,0.5072223544120789,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.7514386773109436,0.3709448575973511,0.3575333654880523,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.5886269807815552,0.1753527969121933,0.8217372894287109,285.1489562988281,284.95001220703125,299.7362670898437,289.018310546875,297.916259765625,297.232177734375,285.146484375,1.0,0.6952419281005859,0.3665233850479126,0.3665233850479126,1.0,1.0,-3.491765022277832,0.9546844959259032,2.5370805263519287,0.1650433987379074,0.9053844809532166,0.9053844809532166,0.0,269.69293212890625,276.0,47867.9296875,0.0,4035.54736328125,1.0,280.37164306640625,283.5052490234375,292.06573486328125,295.14263916015625,293.1499938964844,293.1499938964844,280.3500061035156,35717.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816858172416688,1.0,0.0,0.0,3.659605026245117,3.6596291065216064,8.936382300817058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.99365234375,0.0,1541.760986328125,1895.4371337890625,0.0,4143.35986328125,0.9072166085243224,1.0,0.0,3.0,1.0,0.0
12240840,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.7778667211532593,0.4129786193370819,0.377392441034317,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.9990000128746032,1.0,0.8447656631469727,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.936970055103302,0.7242928147315979,0.507980465888977,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.7511329650878906,0.3709706366062164,0.3576405942440033,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.5884856581687927,0.1754436492919922,0.822515606880188,285.1364440917969,284.95001220703125,299.7315673828125,289.0203552246094,297.91375732421875,297.2307434082031,285.1356811523437,1.0,0.6960179805755615,0.3663825392723083,0.3663825392723083,1.0,1.0,-3.495081663131714,0.9553186297416688,2.5397629737854004,0.1649409532546997,0.9059327840805054,0.9059327840805054,0.0,270.4419250488281,279.0,47958.66796875,0.0,4048.50048828125,1.0,280.3577575683594,283.490234375,292.0655517578125,295.13641357421875,293.1499938964844,293.1499938964844,280.04998779296875,35730.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841046333312988,1.0,0.0,0.0,3.662211179733277,3.6622352600097656,8.949114658207691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.818359375,0.0,1544.7764892578125,1895.4371337890625,0.0,4164.29931640625,0.90781968832016,1.0,0.0,3.0,1.0,0.0
12240900,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7766233682632446,0.4121326208114624,0.3768645823001861,297.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,1.0,0.8475652933120728,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9366416931152344,0.725762665271759,0.509200930595398,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7503563761711121,0.3707838952541351,0.3576712012290954,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.58792644739151,0.1754165440797805,0.8232235908508301,285.00421142578125,284.95001220703125,299.72320556640625,289.02392578125,297.9073181152344,297.2255554199219,284.9979858398437,1.0,0.6973782777786255,0.3661309778690338,0.3661309778690338,1.0,1.0,-3.500174045562744,0.9561818838119508,2.543992280960083,0.1646726131439209,0.9050050973892212,0.9050050973892212,0.0,271.9432373046875,279.0,49059.12109375,0.0,4070.53076171875,1.0,280.100830078125,283.31744384765625,292.1021728515625,295.3036193847656,293.1499938964844,293.1499938964844,280.04998779296875,35822.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937036037445068,1.0,0.0,0.0,3.66536808013916,3.665392398834229,8.964550488599343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.3369140625,0.0,1549.00341796875,1895.4371337890625,0.0,4246.65478515625,0.908553183078766,1.0,0.0,3.0,1.0,0.0
12240960,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.774952232837677,0.4110590815544128,0.3760149180889129,297.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9990000128746032,1.0,0.851043164730072,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9358105063438416,0.7269696593284607,0.5101159811019897,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.7492017149925232,0.3703644871711731,0.3574150502681732,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.5868732333183289,0.1751577854156494,0.8228041529655457,284.9621276855469,284.95001220703125,299.71484375,289.0274963378906,297.8988647460937,297.2179260253906,284.9612121582031,1.0,0.6986486315727234,0.3657862842082977,0.3657862842082977,1.0,1.0,-3.503626585006714,0.9562472105026244,2.5473792552948,0.163965418934822,0.9046245217323304,0.9046245217323304,0.0,273.6818542480469,282.0,49236.8046875,0.0,4089.814453125,1.0,280.0580139160156,283.2702331542969,292.0844116210937,295.2541809082031,293.1499938964844,293.1499938964844,279.75,35898.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985913634300232,1.0,0.0,0.0,3.6665358543396,3.666559934616089,8.970262683760666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.24169921875,0.0,1550.8802490234375,1895.4371337890625,0.0,4288.11376953125,0.9088944792747498,1.0,0.0,3.0,1.0,0.0
12241020,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.7712053656578064,0.4085381031036377,0.3740088641643524,297.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.9990000128746032,1.0,0.8587369322776794,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.9336487054824828,0.7289063334465027,0.5116621255874634,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.7464526891708374,0.3691129386425018,0.3565057814121246,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78668212890625,0.583939790725708,0.1741520315408706,0.8196948170661926,284.78564453125,284.95001220703125,299.697998046875,289.0345764160156,297.8796691894531,297.19976806640625,284.78466796875,1.0,0.7009196877479553,0.3650968670845032,0.3650968670845032,1.0,1.0,-3.507498979568481,0.9553633332252502,2.552135705947876,0.1621839702129364,0.9009420275688172,0.9009420275688172,0.0,277.3765563964844,270.0,50422.24609375,0.0,4121.94140625,1.0,279.75811767578125,283.05078125,292.1172180175781,295.3550109863281,293.1499938964844,293.1499938964844,279.45001220703125,36112.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662937879562378,3.6629621982574463,8.952666803452303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.853515625,0.0,1548.4564208984375,1895.4371337890625,0.0,4300.0,0.9082318544387816,1.0,0.0,3.0,1.0,0.0
12241080,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.7712053656578064,0.4085381031036377,0.3740088641643524,297.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.9990000128746032,1.0,0.8587369322776794,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.9336487054824828,0.7289063334465027,0.5116621255874634,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.7464526891708374,0.3691129386425018,0.3565057814121246,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78668212890625,0.583939790725708,0.1741520315408706,0.8196948170661926,284.78564453125,284.95001220703125,299.697998046875,289.0345764160156,297.8796691894531,297.19976806640625,284.78466796875,1.0,0.7009196877479553,0.3650968670845032,0.3650968670845032,1.0,1.0,-3.507498979568481,0.9553633332252502,2.552135705947876,0.1621839702129364,0.9009420275688172,0.9009420275688172,0.0,277.3765563964844,270.0,50422.24609375,0.0,4121.94140625,1.0,279.75811767578125,283.05078125,292.1172180175781,295.3550109863281,293.1499938964844,293.1499938964844,279.45001220703125,36112.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662937879562378,3.6629621982574463,8.952666803452303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.853515625,0.0,1548.4564208984375,1895.4371337890625,0.0,4300.0,0.9082318544387816,1.0,0.0,3.0,1.0,0.0
12241140,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5999450683594,0.7701189517974854,0.4056195616722107,0.3714530169963836,297.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5994567871094,0.9990000128746032,1.0,0.8564497232437134,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5995483398437,0.9353399872779846,0.7303021550178528,0.5126892328262329,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000366210937,0.7460730671882629,0.3674402832984924,0.3549860715866089,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011962890625,0.5827322006225586,0.1726433932781219,0.8132321834564209,284.5997619628906,284.95001220703125,299.6810302734375,289.0415344238281,297.85772705078125,297.1787109375,284.59820556640625,1.0,0.6979333758354187,0.3644074499607086,0.3644074499607086,1.0,1.0,-3.4933364391326904,0.9486841559410096,2.544652223587036,0.1588980108499527,0.8947328925132751,0.8947328925132751,0.0,275.6899108886719,258.0,51381.1171875,0.0,4075.341552734375,1.0,279.45819091796875,282.8258972167969,292.1678466796875,295.4691772460937,293.1499938964844,293.1499938964844,279.75,36367.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649998426437378,3.650022506713867,8.889526839084283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.00439453125,0.0,1535.9139404296875,1895.4371337890625,0.0,4300.0,0.9055087566375732,1.0,0.0,3.0,1.0,0.0
12241200,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5999450683594,0.7701189517974854,0.4056195616722107,0.3714530169963836,297.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5994567871094,0.9990000128746032,1.0,0.8564497232437134,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5995483398437,0.9353399872779846,0.7303021550178528,0.5126892328262329,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000366210937,0.7460730671882629,0.3674402832984924,0.3549860715866089,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011962890625,0.5827322006225586,0.1726433932781219,0.8132321834564209,284.5997619628906,284.95001220703125,299.6810302734375,289.0415344238281,297.85772705078125,297.1787109375,284.59820556640625,1.0,0.6979333758354187,0.3644074499607086,0.3644074499607086,1.0,1.0,-3.4933364391326904,0.9486841559410096,2.544652223587036,0.1588980108499527,0.8947328925132751,0.8947328925132751,0.0,275.6899108886719,258.0,51381.1171875,0.0,4075.341552734375,1.0,279.45819091796875,282.8258972167969,292.1678466796875,295.4691772460937,293.1499938964844,293.1499938964844,279.75,36367.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649998426437378,3.650022506713867,8.889526839084283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.00439453125,0.0,1535.9139404296875,1895.4371337890625,0.0,4300.0,0.9055087566375732,1.0,0.0,3.0,1.0,0.0
12241260,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490539550781,0.7721957564353943,0.4043065905570984,0.3696083724498749,297.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492370605469,0.9990000128746032,1.0,0.8454079627990723,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.9412412643432616,0.7337113618850708,0.5144327878952026,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490234375,0.748370349407196,0.3667846024036407,0.3538155555725097,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484436035156,0.5839609503746033,0.1717372387647628,0.8070459961891174,284.7491149902344,284.95001220703125,299.6639099121094,289.0483093261719,297.8484802246094,297.17449951171875,284.7496032714844,1.0,0.6920875310897827,0.3640417158603668,0.3640417158603668,1.0,1.0,-3.4710850715637207,0.9404011964797974,2.530683755874634,0.1554591208696365,0.8933089971542358,0.8933089971542358,0.0,269.6389465332031,261.0,49973.24609375,0.0,3982.65869140625,1.0,279.7421264648437,283.02264404296875,292.0732727050781,295.2424621582031,293.1499938964844,293.1499938964844,280.04998779296875,36296.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6383273601531982,3.638351202011109,8.832768116917578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.22021484375,0.0,1522.431396484375,1895.4371337890625,0.0,4300.0,0.902879238128662,1.0,0.0,3.0,1.0,0.0
12241320,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490539550781,0.7721957564353943,0.4043065905570984,0.3696083724498749,297.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492370605469,0.9990000128746032,1.0,0.8454079627990723,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74920654296875,0.9412412643432616,0.7337113618850708,0.5144327878952026,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490234375,0.748370349407196,0.3667846024036407,0.3538155555725097,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484436035156,0.5839609503746033,0.1717372387647628,0.8070459961891174,284.7491149902344,284.95001220703125,299.6639099121094,289.0483093261719,297.8484802246094,297.17449951171875,284.7496032714844,1.0,0.6920875310897827,0.3640417158603668,0.3640417158603668,1.0,1.0,-3.4710850715637207,0.9404011964797974,2.530683755874634,0.1554591208696365,0.8933089971542358,0.8933089971542358,0.0,269.6389465332031,261.0,49973.24609375,0.0,3982.65869140625,1.0,279.7421264648437,283.02264404296875,292.0732727050781,295.2424621582031,293.1499938964844,293.1499938964844,280.04998779296875,36296.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6383273601531982,3.638351202011109,8.832768116917578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.22021484375,0.0,1522.431396484375,1895.4371337890625,0.0,4300.0,0.902879238128662,1.0,0.0,3.0,1.0,0.0
12241380,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7742888331413269,0.4043574333190918,0.3692881166934967,297.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9990000128746032,1.0,0.837935209274292,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9465721249580384,0.7387055158615112,0.5175660252571106,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7505782246589661,0.3673036992549896,0.3539333641529083,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.5857429504394531,0.1719397753477096,0.8061445355415344,284.9244079589844,284.95001220703125,299.6465759277344,289.0549011230469,297.8510437011719,297.185791015625,284.92559814453125,1.0,0.6897920966148376,0.3636760115623474,0.3636760115623474,1.0,1.0,-3.464509963989258,0.9371935129165648,2.527316331863404,0.1532764285802841,0.894428551197052,0.894428551197052,0.0,265.9486694335937,264.0,48719.26953125,0.0,3944.25830078125,1.0,280.0416564941406,283.2434997558594,292.02447509765625,295.0936889648437,293.1499938964844,293.1499938964844,280.3500061035156,36122.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991963505744934,1.0,0.0,0.0,3.63314700126648,3.6331708431243896,8.807633662399894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.0947265625,0.0,1515.413330078125,1895.4371337890625,0.0,4231.81591796875,0.9016108512878418,1.0,0.0,3.0,1.0,0.0
12241440,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7742888331413269,0.4043574333190918,0.3692881166934967,297.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9990000128746032,1.0,0.837935209274292,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9465721249580384,0.7387055158615112,0.5175660252571106,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7505782246589661,0.3673036992549896,0.3539333641529083,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.5857429504394531,0.1719397753477096,0.8061445355415344,284.9244079589844,284.95001220703125,299.6465759277344,289.0549011230469,297.8510437011719,297.185791015625,284.92559814453125,1.0,0.6897920966148376,0.3636760115623474,0.3636760115623474,1.0,1.0,-3.464509963989258,0.9371935129165648,2.527316331863404,0.1532764285802841,0.894428551197052,0.894428551197052,0.0,265.9486694335937,264.0,48719.26953125,0.0,3944.25830078125,1.0,280.0416564941406,283.2434997558594,292.02447509765625,295.0936889648437,293.1499938964844,293.1499938964844,280.3500061035156,36122.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991963505744934,1.0,0.0,0.0,3.63314700126648,3.6331708431243896,8.807633662399894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.0947265625,0.0,1515.413330078125,1895.4371337890625,0.0,4231.81591796875,0.9016108512878418,1.0,0.0,3.0,1.0,0.0
12241500,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7750884294509888,0.4046323895454407,0.3693865239620209,297.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9990000128746032,1.0,0.8356073498725891,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9487680792808532,0.7414937615394592,0.5193501114845276,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.751484751701355,0.3678175508975982,0.354278951883316,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.5866926312446594,0.1723244935274124,0.8072434663772583,285.06085205078125,284.95001220703125,299.6378173828125,289.0581359863281,297.8542785644531,297.19390869140625,285.0675964355469,1.0,0.689506471157074,0.3634931445121765,0.3634931445121765,1.0,1.0,-3.465705633163452,0.937021791934967,2.528683662414551,0.1527145802974701,0.8964980840682983,0.8964980840682983,0.0,264.95361328125,264.0,47712.6328125,0.0,3941.389892578125,1.0,280.2982788085937,283.4183654785156,291.9958801269531,294.94659423828125,293.1499938964844,293.1499938964844,280.3500061035156,35997.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840863943099976,1.0,0.0,0.0,3.633534669876098,3.633558511734009,8.809512905827432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.21142578125,0.0,1514.91064453125,1895.4371337890625,0.0,4164.14208984375,0.9016461372375488,1.0,0.0,3.0,1.0,0.0
12241560,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.7758835554122925,0.4050449132919311,0.3697125017642975,297.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.9990000128746032,1.0,0.833818793296814,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.9508683681488036,0.7444385886192322,0.5213543772697449,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.7523793578147888,0.3684742152690887,0.3548291623592376,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.5877462029457092,0.1728615164756775,0.8092334866523743,285.108154296875,284.95001220703125,299.62896728515625,289.061279296875,297.8587341308594,297.2033996582031,285.1094970703125,1.0,0.6896980404853821,0.363405704498291,0.363405704498291,1.0,1.0,-3.469407320022583,0.937925398349762,2.531481981277466,0.1526808589696884,0.8980656862258911,0.8980656862258911,0.0,264.3167419433594,282.0,47625.14453125,0.0,3946.94580078125,1.0,280.3417358398437,283.46875,292.0179138183594,295.00732421875,293.1499938964844,293.1499938964844,280.6499938964844,35896.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980427384376526,1.0,0.0,0.0,3.6363821029663086,3.6364059448242174,8.82332528817642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.85302734375,0.0,1517.29833984375,1895.4371337890625,0.0,4132.4375,0.9021807312965392,1.0,0.0,3.0,1.0,0.0
12241620,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026123046875,0.7738291025161743,0.4061461687088012,0.3707543313503265,297.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30322265625,0.9990000128746032,1.0,0.8427402377128601,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.9500359296798706,0.7506753206253052,0.5256794095039368,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.302490234375,0.7508717179298401,0.3700795471668243,0.3563968539237976,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3010559082031,0.5871095061302185,0.1742077767848968,0.815618634223938,285.3028564453125,284.95001220703125,299.611083984375,289.0674133300781,297.8697204589844,297.2243347167969,285.3048400878906,1.0,0.6960497498512268,0.3632307946681976,0.3632307946681976,1.0,1.0,-3.496126174926758,0.9459558129310608,2.550170421600342,0.1542788296937942,0.904360830783844,0.904360830783844,0.0,269.5106506347656,300.0,46767.484375,0.0,4045.72802734375,1.0,280.6416931152344,283.70098876953125,292.0269470214844,294.9547424316406,293.1499938964844,293.1499938964844,280.3500061035156,35641.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969677984714508,1.0,0.0,0.0,3.649050951004028,3.6490747928619385,8.884912290341163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.95751953125,0.0,1529.430419921875,1895.4371337890625,0.0,4038.37158203125,0.9048410654067992,1.0,0.0,3.0,1.0,0.0
12241680,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026123046875,0.7738291025161743,0.4061461687088012,0.3707543313503265,297.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30322265625,0.9990000128746032,1.0,0.8427402377128601,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.9500359296798706,0.7506753206253052,0.5256794095039368,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.302490234375,0.7508717179298401,0.3700795471668243,0.3563968539237976,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3010559082031,0.5871095061302185,0.1742077767848968,0.815618634223938,285.3028564453125,284.95001220703125,299.611083984375,289.0674133300781,297.8697204589844,297.2243347167969,285.3048400878906,1.0,0.6960497498512268,0.3632307946681976,0.3632307946681976,1.0,1.0,-3.496126174926758,0.9459558129310608,2.550170421600342,0.1542788296937942,0.904360830783844,0.904360830783844,0.0,269.5106506347656,300.0,46767.484375,0.0,4045.72802734375,1.0,280.6416931152344,283.70098876953125,292.0269470214844,294.9547424316406,293.1499938964844,293.1499938964844,280.3500061035156,35641.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969677984714508,1.0,0.0,0.0,3.649050951004028,3.6490747928619385,8.884912290341163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.95751953125,0.0,1529.430419921875,1895.4371337890625,0.0,4038.37158203125,0.9048410654067992,1.0,0.0,3.0,1.0,0.0
12241740,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16583251953125,0.7681437730789185,0.4056584239006042,0.371134340763092,297.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.165771484375,0.9990000128746032,1.0,0.8622893691062927,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.165771484375,0.9443331360816956,0.7548086643218994,0.5292620658874512,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658630371094,0.7462471127510071,0.3706864416599273,0.3576698899269104,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.5835036635398865,0.1748694479465484,0.8215270042419434,285.1658020019531,284.95001220703125,299.5928649902344,289.0732727050781,297.86737060546875,297.2268371582031,285.1658020019531,1.0,0.7059522271156311,0.3630559146404266,0.3630559146404266,1.0,1.0,-3.533043146133423,0.957203209400177,2.57583999633789,0.1571919173002243,0.9060681462287904,0.9060681462287904,0.0,280.1234130859375,303.0,48314.7421875,0.0,4205.10986328125,1.0,280.3577880859375,283.5137634277344,292.12225341796875,295.2101745605469,293.1499938964844,293.1499938964844,280.04998779296875,35698.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835774302482604,1.0,0.0,0.0,3.6608071327209473,3.660831212997437,8.942253657551191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.22900390625,0.0,1542.965087890625,1895.4371337890625,0.0,4159.74169921875,0.9074861407279968,1.0,0.0,3.0,1.0,0.0
12241800,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16583251953125,0.7681437730789185,0.4056584239006042,0.371134340763092,297.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.165771484375,0.9990000128746032,1.0,0.8622893691062927,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.165771484375,0.9443331360816956,0.7548086643218994,0.5292620658874512,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658630371094,0.7462471127510071,0.3706864416599273,0.3576698899269104,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.5835036635398865,0.1748694479465484,0.8215270042419434,285.1658020019531,284.95001220703125,299.5928649902344,289.0732727050781,297.86737060546875,297.2268371582031,285.1658020019531,1.0,0.7059522271156311,0.3630559146404266,0.3630559146404266,1.0,1.0,-3.533043146133423,0.957203209400177,2.57583999633789,0.1571919173002243,0.9060681462287904,0.9060681462287904,0.0,280.1234130859375,303.0,48314.7421875,0.0,4205.10986328125,1.0,280.3577880859375,283.5137634277344,292.12225341796875,295.2101745605469,293.1499938964844,293.1499938964844,280.04998779296875,35698.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835774302482604,1.0,0.0,0.0,3.6608071327209473,3.660831212997437,8.942253657551191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.22900390625,0.0,1542.965087890625,1895.4371337890625,0.0,4159.74169921875,0.9074861407279968,1.0,0.0,3.0,1.0,0.0
12241860,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.762399435043335,0.4037745594978332,0.3699953258037567,297.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,1.0,0.8792454600334167,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9387950301170348,0.7572415471076965,0.5313954949378967,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7416849732398987,0.3701030015945434,0.3576729893684387,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.5790994167327881,0.1743173599243164,0.821837842464447,285.00311279296875,284.95001220703125,299.5742492675781,289.07879638671875,297.8514404296875,297.2135314941406,285.00244140625,1.0,0.7126530408859253,0.3621218204498291,0.3621218204498291,1.0,1.0,-3.555041074752808,0.9613537788391112,2.5936872959136963,0.1566921174526214,0.9053959250450134,0.9053959250450134,0.0,289.0609436035156,306.0,49737.43359375,0.0,4317.3701171875,1.0,280.0581359863281,283.3023681640625,292.1420593261719,295.34088134765625,293.1499938964844,293.1499938964844,279.75,35849.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994108080863952,1.0,0.0,0.0,3.6669435501098633,3.666967630386353,8.972257319328492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.18798828125,0.0,1550.96630859375,1895.4371337890625,0.0,4295.0322265625,0.9089536666870116,1.0,0.0,3.0,1.0,0.0
12241920,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.762399435043335,0.4037745594978332,0.3699953258037567,297.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,1.0,0.8792454600334167,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9387950301170348,0.7572415471076965,0.5313954949378967,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7416849732398987,0.3701030015945434,0.3576729893684387,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.5790994167327881,0.1743173599243164,0.821837842464447,285.00311279296875,284.95001220703125,299.5742492675781,289.07879638671875,297.8514404296875,297.2135314941406,285.00244140625,1.0,0.7126530408859253,0.3621218204498291,0.3621218204498291,1.0,1.0,-3.555041074752808,0.9613537788391112,2.5936872959136963,0.1566921174526214,0.9053959250450134,0.9053959250450134,0.0,289.0609436035156,306.0,49737.43359375,0.0,4317.3701171875,1.0,280.0581359863281,283.3023681640625,292.1420593261719,295.34088134765625,293.1499938964844,293.1499938964844,279.75,35849.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994108080863952,1.0,0.0,0.0,3.6669435501098633,3.666967630386353,8.972257319328492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.18798828125,0.0,1550.96630859375,1895.4371337890625,0.0,4295.0322265625,0.9089536666870116,1.0,0.0,3.0,1.0,0.0
12241980,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.7581433057785034,0.4017336964607239,0.3685287535190582,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.9990000128746032,1.0,0.8907824754714966,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.9348912835121156,0.75850909948349,0.5325807332992554,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.7383079528808594,0.3691200315952301,0.3571044504642486,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.5752298831939697,0.1732482612133026,0.8188245296478271,284.83966064453125,284.95001220703125,299.5590515136719,289.0829772949219,297.83465576171875,297.1979064941406,284.8377380371094,1.0,0.7165327668190002,0.3613745272159576,0.3613745272159576,1.0,1.0,-3.564281940460205,0.9619418382644652,2.6023402214050293,0.1552788615226745,0.902777135372162,0.902777135372162,0.0,294.9588317871094,306.0,50969.82421875,0.0,4377.966796875,1.0,279.7668762207031,283.0951538085937,292.1823425292969,295.4667663574219,293.1499938964844,293.1499938964844,279.75,36025.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666330575942993,3.6663548946380615,8.969258828983584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.19140625,0.0,1551.60595703125,1895.4371337890625,0.0,4300.0,0.9089239835739136,1.0,0.0,3.0,1.0,0.0
12242040,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.7571033835411072,0.4012202322483063,0.3680929243564605,297.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9990000128746032,1.0,0.8934717178344727,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.9339545369148254,0.7588276267051697,0.5328080058097839,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7374825477600098,0.3688515126705169,0.3568949401378631,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.5742128491401672,0.1729291975498199,0.8177036046981812,284.83160400390625,284.95001220703125,299.5552062988281,289.083984375,297.8304748535156,297.19403076171875,284.83074951171875,1.0,0.7173318266868591,0.3611876964569092,0.3611876964569092,1.0,1.0,-3.565667152404785,0.9617940783500672,2.603873014450073,0.1548254638910293,0.9023633003234864,0.9023633003234864,0.0,296.307373046875,309.0,51003.79296875,0.0,4389.90576171875,1.0,279.75811767578125,283.0862121582031,292.179443359375,295.45135498046875,293.1499938964844,293.1499938964844,279.45001220703125,36051.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6656012535095215,3.6656253337860094,8.965690199147502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.11376953125,0.0,1550.9814453125,1895.4371337890625,0.0,4300.0,0.9087868928909302,1.0,0.0,3.0,1.0,0.0
12242100,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995544433594,0.7546703815460205,0.3997995257377624,0.3670204877853393,297.6542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972961425781,0.9990000128746032,1.0,0.8997218608856201,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.931829035282135,0.7594174146652222,0.5333959460258484,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69989013671875,0.7355461716651917,0.3680791854858398,0.3563548624515533,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052001953125,0.5717092752456665,0.1720385700464248,0.8145924806594849,284.6986083984375,284.95001220703125,299.5455322265625,289.0864562988281,297.8192443847656,297.1834716796875,284.6925048828125,1.0,0.7190986275672913,0.3607206642627716,0.3607206642627716,1.0,1.0,-3.5682146549224854,0.9611324667930604,2.6070821285247803,0.1536077558994293,0.8993886113166809,0.8993886113166809,0.0,299.4253845214844,309.0,52041.34765625,0.0,4415.77490234375,1.0,279.5008850097656,282.9150390625,292.2274475097656,295.61248779296875,293.1499938964844,293.1499938964844,279.45001220703125,36182.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661796808242798,3.661821126937866,8.947089895627869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.4970703125,0.0,1547.70556640625,1895.4371337890625,0.0,4300.0,0.9079917073249816,1.0,0.0,3.0,1.0,0.0
12242160,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571960449219,0.7522315382957458,0.3982827067375183,0.3657678961753845,297.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568603515625,0.9990000128746032,1.0,0.9056719541549684,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65692138671875,0.9297066330909728,0.7598769068717957,0.5337867140769958,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6572570800781,0.7336100935935974,0.3672107458114624,0.3556645214557647,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6580505371094,0.5690943598747253,0.1710315495729446,0.8108036518096924,284.65704345703125,284.95001220703125,299.53570556640625,289.0888061523437,297.8077087402344,297.1722412109375,284.6561584472656,1.0,0.7205472588539124,0.3603865504264831,0.3603865504264831,1.0,1.0,-3.568950891494751,0.9602871537208556,2.60866379737854,0.1526064276695251,0.8969796895980835,0.8969796895980835,0.0,302.3339233398437,312.0,52149.71875,0.0,4435.49609375,1.0,279.45806884765625,282.8702087402344,292.2334289550781,295.5775146484375,293.1499938964844,293.1499938964844,279.75,36288.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655475378036499,3.655499458312988,8.916225056054827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.275390625,0.0,1541.4329833984375,1895.4371337890625,0.0,4300.0,0.9066821336746216,1.0,0.0,3.0,1.0,0.0
12242220,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.7488422393798828,0.3969358801841736,0.3642493486404419,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.9990000128746032,1.0,0.9146992564201356,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.9273532629013062,0.7630403637886047,0.5356121063232422,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.7308903932571411,0.3666063249111175,0.3549080491065979,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.5649117827415466,0.1696202605962753,0.8042786121368408,284.82208251953125,284.95001220703125,299.5157165527344,289.0932312011719,297.79766845703125,297.16754150390625,284.8232421875,1.0,0.7229814529418945,0.359718382358551,0.359718382358551,1.0,1.0,-3.571413993835449,0.9589681625366212,2.612445831298828,0.1506020128726959,0.8966315984725952,0.8966315984725952,0.0,306.8368835449219,315.0,50971.8203125,0.0,4469.65478515625,1.0,279.7421875,283.0790405273437,292.1457214355469,295.3700256347656,293.1499938964844,293.1499938964844,280.04998779296875,36196.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6474454402923584,3.647469520568848,8.877095183379424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.63623046875,0.0,1531.8011474609375,1895.4371337890625,0.0,4300.0,0.9048513770103456,1.0,0.0,3.0,1.0,0.0
