time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242280,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.7488422393798828,0.3969358801841736,0.3642493486404419,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.9990000128746032,1.0,0.9146992564201356,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.9273532629013062,0.7630403637886047,0.5356121063232422,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.7308903932571411,0.3666063249111175,0.3549080491065979,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.5649117827415466,0.1696202605962753,0.8042786121368408,284.82208251953125,284.95001220703125,299.5157165527344,289.0932312011719,297.79766845703125,297.16754150390625,284.8232421875,1.0,0.7229814529418945,0.359718382358551,0.359718382358551,1.0,1.0,-3.571413993835449,0.9589681625366212,2.612445831298828,0.1506020128726959,0.8966315984725952,0.8966315984725952,0.0,306.8368835449219,315.0,50971.8203125,0.0,4469.65478515625,1.0,279.7421875,283.0790405273437,292.1457214355469,295.3700256347656,293.1499938964844,293.1499938964844,280.04998779296875,36196.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6474454402923584,3.647469520568848,8.877095183379424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.63623046875,0.0,1531.8011474609375,1895.4371337890625,0.0,4300.0,0.9048513770103456,1.0,0.0,3.0,1.0,0.0
12242340,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7472624182701111,0.3968737423419952,0.3640777170658111,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9990000128746032,1.0,0.9203495979309082,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9272285103797911,0.7677425742149353,0.5387347936630249,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7297435402870178,0.3671289980411529,0.3552849292755127,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.5627164840698242,0.1691351234912872,0.8016322255134583,285.0052795410156,284.95001220703125,299.4951477050781,289.0971984863281,297.7982482910156,297.1773376464844,285.006591796875,1.0,0.7253976464271545,0.3590501844882965,0.3590501844882965,1.0,1.0,-3.5790247917175293,0.9592686891555786,2.619755983352661,0.1490831226110458,0.8988996744155884,0.8988996744155884,0.0,309.960205078125,318.0,49841.3046875,0.0,4509.48388671875,1.0,280.0417175292969,283.3052062988281,292.087890625,295.2279052734375,293.1499938964844,293.1499938964844,280.3500061035156,36009.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974892139434814,1.0,0.0,0.0,3.646517038345337,3.646541118621826,8.872577268448367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.595703125,0.0,1529.365966796875,1895.4371337890625,0.0,4278.79443359375,0.9045220017433168,1.0,0.0,3.0,1.0,0.0
12242400,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7472624182701111,0.3968737423419952,0.3640777170658111,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9990000128746032,1.0,0.9203495979309082,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9272285103797911,0.7677425742149353,0.5387347936630249,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7297435402870178,0.3671289980411529,0.3552849292755127,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.5627164840698242,0.1691351234912872,0.8016322255134583,285.0052795410156,284.95001220703125,299.4951477050781,289.0971984863281,297.7982482910156,297.1773376464844,285.006591796875,1.0,0.7253976464271545,0.3590501844882965,0.3590501844882965,1.0,1.0,-3.5790247917175293,0.9592686891555786,2.619755983352661,0.1490831226110458,0.8988996744155884,0.8988996744155884,0.0,309.960205078125,318.0,49841.3046875,0.0,4509.48388671875,1.0,280.0417175292969,283.3052062988281,292.087890625,295.2279052734375,293.1499938964844,293.1499938964844,280.3500061035156,36009.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974892139434814,1.0,0.0,0.0,3.646517038345337,3.646541118621826,8.872577268448367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.595703125,0.0,1529.365966796875,1895.4371337890625,0.0,4278.79443359375,0.9045220017433168,1.0,0.0,3.0,1.0,0.0
12242460,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18914794921875,0.746487557888031,0.3974065780639648,0.3645077049732208,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18963623046875,0.9990000128746032,1.0,0.9244521260261536,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.928061842918396,0.7730979323387146,0.5423848628997803,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.7293886542320251,0.3682620227336883,0.3563056886196136,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.5618413090705872,0.1693257689476013,0.8021742105484009,285.1893615722656,284.95001220703125,299.4739990234375,289.1006774902344,297.8030700683594,297.192626953125,285.190673828125,1.0,0.728046715259552,0.3585340678691864,0.3585340678691864,1.0,1.0,-3.5907435417175293,0.9613178372383118,2.629425525665283,0.1484291851520538,0.9036312103271484,0.9036312103271484,0.0,312.53076171875,321.0,48791.0,0.0,4557.36279296875,1.0,280.3417663574219,283.52996826171875,292.06939697265625,295.1327819824219,293.1499938964844,293.1499938964844,280.04998779296875,35781.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988333821296692,1.0,0.0,0.0,3.6540510654449454,3.654074907302856,8.909277653401659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.83056640625,0.0,1536.0462646484375,1895.4371337890625,0.0,4200.73291015625,0.90605366230011,1.0,0.0,3.0,1.0,0.0
12242520,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18914794921875,0.746487557888031,0.3974065780639648,0.3645077049732208,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18963623046875,0.9990000128746032,1.0,0.9244521260261536,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.928061842918396,0.7730979323387146,0.5423848628997803,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.7293886542320251,0.3682620227336883,0.3563056886196136,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.5618413090705872,0.1693257689476013,0.8021742105484009,285.1893615722656,284.95001220703125,299.4739990234375,289.1006774902344,297.8030700683594,297.192626953125,285.190673828125,1.0,0.728046715259552,0.3585340678691864,0.3585340678691864,1.0,1.0,-3.5907435417175293,0.9613178372383118,2.629425525665283,0.1484291851520538,0.9036312103271484,0.9036312103271484,0.0,312.53076171875,321.0,48791.0,0.0,4557.36279296875,1.0,280.3417663574219,283.52996826171875,292.06939697265625,295.1327819824219,293.1499938964844,293.1499938964844,280.04998779296875,35781.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988333821296692,1.0,0.0,0.0,3.6540510654449454,3.654074907302856,8.909277653401659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.83056640625,0.0,1536.0462646484375,1895.4371337890625,0.0,4200.73291015625,0.90605366230011,1.0,0.0,3.0,1.0,0.0
12242580,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7450212836265564,0.3964690864086151,0.3642387390136719,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9990000128746032,1.0,0.9295257925987244,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9279341697692872,0.7763362526893616,0.5451691746711731,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7285616993904114,0.3684809803962707,0.3569449484348297,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.5607681274414062,0.1691792011260986,0.8028526306152344,285.0354309082031,284.95001220703125,299.45220947265625,289.1036682128906,297.7962646484375,297.1923217773437,285.0346374511719,1.0,0.7307533025741577,0.3580179214477539,0.3580179214477539,1.0,1.0,-3.601465940475464,0.9630508422851562,2.6384153366088867,0.1478423476219177,0.9034900665283204,0.9034900665283204,0.0,315.5576477050781,324.0,50073.78515625,0.0,4605.55029296875,1.0,280.0577697753906,283.33062744140625,292.1462097167969,295.35235595703125,293.1499938964844,293.1499938964844,279.75,35868.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659589052200317,3.659613132476807,8.936304425333219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.88134765625,0.0,1542.87451171875,1895.4371337890625,0.0,4300.0,0.9073264002799988,1.0,0.0,3.0,1.0,0.0
12242640,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7450212836265564,0.3964690864086151,0.3642387390136719,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9990000128746032,1.0,0.9295257925987244,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9279341697692872,0.7763362526893616,0.5451691746711731,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7285616993904114,0.3684809803962707,0.3569449484348297,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.5607681274414062,0.1691792011260986,0.8028526306152344,285.0354309082031,284.95001220703125,299.45220947265625,289.1036682128906,297.7962646484375,297.1923217773437,285.0346374511719,1.0,0.7307533025741577,0.3580179214477539,0.3580179214477539,1.0,1.0,-3.601465940475464,0.9630508422851562,2.6384153366088867,0.1478423476219177,0.9034900665283204,0.9034900665283204,0.0,315.5576477050781,324.0,50073.78515625,0.0,4605.55029296875,1.0,280.0577697753906,283.33062744140625,292.1462097167969,295.35235595703125,293.1499938964844,293.1499938964844,279.75,35868.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659589052200317,3.659613132476807,8.936304425333219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.88134765625,0.0,1542.87451171875,1895.4371337890625,0.0,4300.0,0.9073264002799988,1.0,0.0,3.0,1.0,0.0
12242700,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.743740975856781,0.3954463899135589,0.3635628223419189,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,1.0,0.9328746199607848,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.927216410636902,0.7772899270057678,0.5460481643676758,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7276983857154846,0.3681614696979522,0.3568562269210815,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.5596738457679749,0.1687923818826675,0.8019489049911499,284.9032897949219,284.95001220703125,299.4410705566406,289.10498046875,297.78857421875,297.1865234375,284.8972473144531,1.0,0.7319682836532593,0.3577598631381988,0.3577598631381988,1.0,1.0,-3.604548931121826,0.9631978273391724,2.641351222991944,0.1473387032747268,0.9018880128860474,0.9018880128860474,0.0,317.3741455078125,324.0,51153.53125,0.0,4625.27880859375,1.0,279.8009338378906,283.1589050292969,292.1966247558594,295.5215148925781,293.1499938964844,293.1499938964844,279.75,35965.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6600594520568848,3.660083532333374,8.938600899455196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.44970703125,0.0,1544.1304931640625,1895.4371337890625,0.0,4300.0,0.9074621200561525,1.0,0.0,3.0,1.0,0.0
12242760,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7421592473983765,0.3942234516143799,0.3625824749469757,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9990000128746032,1.0,0.9366843104362488,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9261200428009032,0.7779884934425354,0.5466161966323853,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7265582084655762,0.3676294088363647,0.3564981818199157,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.5581796169281006,0.168201059103012,0.8000423908233643,284.8610534667969,284.95001220703125,299.42974853515625,289.10614013671875,297.7789611816406,297.1783752441406,284.8600769042969,1.0,0.7330465316772461,0.3574275374412536,0.3574275374412536,1.0,1.0,-3.605915069580078,0.9625834822654724,2.64333176612854,0.1464563906192779,0.9008329510688782,0.9008329510688782,0.0,319.3463134765625,327.0,51298.3828125,0.0,4641.22412109375,1.0,279.758056640625,283.1120300292969,292.204833984375,295.4921875,293.1499938964844,293.1499938964844,279.45001220703125,36044.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658471584320069,3.6584956645965576,8.930847457122582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.51953125,0.0,1542.951416015625,1895.4371337890625,0.0,4300.0,0.907189965248108,1.0,0.0,3.0,1.0,0.0
12242820,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7387256622314453,0.3914499878883362,0.3603611588478088,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.9990000128746032,1.0,0.9440492391586304,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68426513671875,0.9235577583312988,0.7789199948310852,0.5474845767021179,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68463134765625,0.7239262461662292,0.3661898672580719,0.3554257154464721,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855773925781,0.5544970035552979,0.1665941178798675,0.7942623496055603,284.6844177246094,284.95001220703125,299.4065856933594,289.1080322265625,297.7577514648437,297.15966796875,284.683349609375,1.0,0.7348116040229797,0.3567629158496856,0.3567629158496856,1.0,1.0,-3.604912042617798,0.9601499438285828,2.6447622776031494,0.1443391740322113,0.895800769329071,0.895800769329071,0.0,323.4253234863281,330.0,52416.57421875,0.0,4663.55810546875,1.0,279.4582214355469,282.8940734863281,292.2610168457031,295.62237548828125,293.1499938964844,293.1499938964844,279.75,36268.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6490750312805176,3.649098873138428,8.885029387784016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.9443359375,0.0,1534.1502685546875,1895.4371337890625,0.0,4300.0,0.9052384495735168,1.0,0.0,3.0,1.0,0.0
12242880,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7387256622314453,0.3914499878883362,0.3603611588478088,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.9990000128746032,1.0,0.9440492391586304,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68426513671875,0.9235577583312988,0.7789199948310852,0.5474845767021179,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68463134765625,0.7239262461662292,0.3661898672580719,0.3554257154464721,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855773925781,0.5544970035552979,0.1665941178798675,0.7942623496055603,284.6844177246094,284.95001220703125,299.4065856933594,289.1080322265625,297.7577514648437,297.15966796875,284.683349609375,1.0,0.7348116040229797,0.3567629158496856,0.3567629158496856,1.0,1.0,-3.604912042617798,0.9601499438285828,2.6447622776031494,0.1443391740322113,0.895800769329071,0.895800769329071,0.0,323.4253234863281,330.0,52416.57421875,0.0,4663.55810546875,1.0,279.4582214355469,282.8940734863281,292.2610168457031,295.62237548828125,293.1499938964844,293.1499938964844,279.75,36268.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6490750312805176,3.649098873138428,8.885029387784016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.9443359375,0.0,1534.1502685546875,1895.4371337890625,0.0,4300.0,0.9052384495735168,1.0,0.0,3.0,1.0,0.0
12242940,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7359264492988586,0.3901598155498504,0.3589012920856476,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9986369609832764,1.0,0.9471160769462584,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9217416048049928,0.7819157242774963,0.5491893291473389,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7216582298278809,0.3656686544418335,0.3547564148902893,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.5509560704231262,0.1653519868850708,0.7885326147079468,284.8437194824219,284.95001220703125,299.38262939453125,289.1093139648437,297.748046875,297.156982421875,284.8446960449219,1.0,0.736129641532898,0.3560982644557953,0.3560982644557953,1.0,1.0,-3.6011972427368164,0.9568731188774108,2.6443240642547607,0.1418510675430297,0.8957042694091797,0.8957042694091797,0.0,327.1841735839844,333.0,51179.58203125,0.0,4676.35205078125,1.0,279.7421264648437,283.0979309082031,292.17108154296875,295.41046142578125,293.1499938964844,293.1499938964844,280.04998779296875,36172.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641978025436402,3.64200210571289,8.850502695167961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.83056640625,0.0,1525.5494384765625,1895.4371337890625,0.0,4300.0,0.9036120176315308,1.0,0.0,3.0,1.0,0.0
12243000,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7359264492988586,0.3901598155498504,0.3589012920856476,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9986369609832764,1.0,0.9471160769462584,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9217416048049928,0.7819157242774963,0.5491893291473389,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7216582298278809,0.3656686544418335,0.3547564148902893,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.5509560704231262,0.1653519868850708,0.7885326147079468,284.8437194824219,284.95001220703125,299.38262939453125,289.1093139648437,297.748046875,297.156982421875,284.8446960449219,1.0,0.736129641532898,0.3560982644557953,0.3560982644557953,1.0,1.0,-3.6011972427368164,0.9568731188774108,2.6443240642547607,0.1418510675430297,0.8957042694091797,0.8957042694091797,0.0,327.1841735839844,333.0,51179.58203125,0.0,4676.35205078125,1.0,279.7421264648437,283.0979309082031,292.17108154296875,295.41046142578125,293.1499938964844,293.1499938964844,280.04998779296875,36172.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641978025436402,3.64200210571289,8.850502695167961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.83056640625,0.0,1525.5494384765625,1895.4371337890625,0.0,4300.0,0.9036120176315308,1.0,0.0,3.0,1.0,0.0
12243060,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7346022129058838,0.3901014328002929,0.3587345778942108,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9974204301834106,1.0,0.9473732709884644,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9217637181282043,0.7864192128181458,0.5521746277809143,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.720700740814209,0.3662115037441253,0.3551573157310486,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.5491189956665039,0.1649856567382812,0.7864263653755188,285.021240234375,284.95001220703125,299.3578796386719,289.1099853515625,297.7486572265625,297.16778564453125,285.0223999023437,1.0,0.7376100420951843,0.3556761443614959,0.3556761443614959,1.0,1.0,-3.602834701538086,0.9560201168060304,2.646814584732056,0.1405630707740783,0.8981451392173767,0.8981451392173767,0.0,329.8734130859375,336.0,49990.90625,0.0,4697.49462890625,1.0,280.04168701171875,283.3193359375,292.1054382324219,295.2583312988281,293.1499938964844,293.1499938964844,280.3500061035156,35985.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986364841461182,1.0,0.0,0.0,3.6419408321380615,3.641964673995972,8.850321933095984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.6025390625,0.0,1524.1148681640625,1895.4371337890625,0.0,4288.49462890625,0.9034818410873412,1.0,0.0,3.0,1.0,0.0
12243120,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7346022129058838,0.3901014328002929,0.3587345778942108,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9974204301834106,1.0,0.9473732709884644,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9217637181282043,0.7864192128181458,0.5521746277809143,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.720700740814209,0.3662115037441253,0.3551573157310486,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.5491189956665039,0.1649856567382812,0.7864263653755188,285.021240234375,284.95001220703125,299.3578796386719,289.1099853515625,297.7486572265625,297.16778564453125,285.0223999023437,1.0,0.7376100420951843,0.3556761443614959,0.3556761443614959,1.0,1.0,-3.602834701538086,0.9560201168060304,2.646814584732056,0.1405630707740783,0.8981451392173767,0.8981451392173767,0.0,329.8734130859375,336.0,49990.90625,0.0,4697.49462890625,1.0,280.04168701171875,283.3193359375,292.1054382324219,295.2583312988281,293.1499938964844,293.1499938964844,280.3500061035156,35985.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986364841461182,1.0,0.0,0.0,3.6419408321380615,3.641964673995972,8.850321933095984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.6025390625,0.0,1524.1148681640625,1895.4371337890625,0.0,4288.49462890625,0.9034818410873412,1.0,0.0,3.0,1.0,0.0
12243180,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.7340855002403259,0.3906230628490448,0.3591101765632629,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960144042969,0.9966306686401368,1.0,0.9474352598190308,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959228515625,0.9225512146949768,0.7909671068191528,0.555233359336853,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.7205020189285278,0.3672063648700714,0.3560278415679931,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.5485681891441345,0.1652211546897888,0.7871423959732056,285.1956481933594,284.95001220703125,299.3353881835937,289.1100158691406,297.7520751953125,297.1812744140625,285.1973571777344,1.0,0.739264726638794,0.3553046882152557,0.3553046882152557,1.0,1.0,-3.608943462371826,0.9567471146583556,2.6521964073181152,0.1398953646421432,0.9025302529335022,0.9025302529335022,0.0,331.7976379394531,336.0,48893.1171875,0.0,4726.47412109375,1.0,280.3371276855469,283.5350952148437,292.0740966796875,295.1390075683594,293.1499938964844,293.1499938964844,280.3500061035156,35777.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98985493183136,1.0,0.0,0.0,3.648941993713379,3.648965835571289,8.884381372809003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.5546875,0.0,1530.3302001953125,1895.4371337890625,0.0,4213.77978515625,0.9049115180969238,1.0,0.0,3.0,1.0,0.0
12243240,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20050048828125,0.7340508699417114,0.3906936347484588,0.3591974377632141,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.9965360760688782,1.0,0.9474424719810486,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.9226956963539124,0.7915674448013306,0.555677056312561,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.7205076813697815,0.3673495650291443,0.3561776578426361,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.5485532283782959,0.1652759760618209,0.787402331829071,285.20068359375,284.95001220703125,299.332275390625,289.1099853515625,297.75250244140625,297.1830444335937,285.2018737792969,1.0,0.7395197749137878,0.3552540242671966,0.3552540242671966,1.0,1.0,-3.610083818435669,0.9569414854049684,2.6531424522399902,0.1398408114910125,0.902994692325592,0.902994692325592,0.0,332.0475769042969,339.0,48894.90234375,0.0,4731.2177734375,1.0,280.3417053222656,283.54022216796875,292.07958984375,295.1520080566406,293.1499938964844,293.1499938964844,280.04998779296875,35761.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896119236946106,1.0,0.0,0.0,3.6502416133880615,3.650265693664551,8.890711455933342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.4169921875,0.0,1531.655029296875,1895.4371337890625,0.0,4211.6982421875,0.9051865339279176,1.0,0.0,3.0,1.0,0.0
12243300,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.7336751222610474,0.390504240989685,0.3593707382678985,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9960224628448486,1.0,0.9474825859069824,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.9229673743247986,0.7933748364448547,0.5572901368141174,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.7203505635261536,0.3676469624042511,0.3566940128803253,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.5483567118644714,0.16536645591259,0.7884098887443542,285.0832214355469,284.95001220703125,299.31915283203125,289.1097106933594,297.7507019042969,297.185791015625,285.0775451660156,1.0,0.7405826449394226,0.355042964220047,0.355042964220047,1.0,1.0,-3.6141200065612793,0.9575238823890686,2.6565961837768555,0.1396155357360839,0.9027519822120668,0.9027519822120668,0.0,333.3056335449219,339.0,49966.16015625,0.0,4750.328125,1.0,280.0985412597656,283.38348388671875,292.1478576660156,295.3775329589844,293.1499938964844,293.1499938964844,280.04998779296875,35804.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970107674598694,1.0,0.0,0.0,3.654151916503906,3.654175758361816,8.909769348974805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.14892578125,0.0,1536.33154296875,1895.4371337890625,0.0,4274.7431640625,0.906041383743286,1.0,0.0,3.0,1.0,0.0
12243360,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7326532006263733,0.3897747099399566,0.3589708805084228,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9951992630958556,1.0,0.9475489258766174,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9223942756652832,0.7945351004600525,0.5582978129386902,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7196650505065918,0.3675729632377624,0.3568326532840729,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.5476139187812805,0.1652131080627441,0.7885230779647827,285.0427551269531,284.95001220703125,299.3058166503906,289.1092834472656,297.744873046875,297.1833190917969,285.041748046875,1.0,0.7415177822113037,0.3547648191452026,0.3547648191452026,1.0,1.0,-3.6152405738830566,0.9569938778877258,2.658246755599976,0.1389470249414444,0.9029291272163392,0.9029291272163392,0.0,335.0622863769531,342.0,50131.15625,0.0,4764.33056640625,1.0,280.05767822265625,283.3373718261719,292.15289306640625,295.3638000488281,293.1499938964844,293.1499938964844,279.75,35852.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656381130218506,3.656405210494995,8.920644063437067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.69091796875,0.0,1539.1763916015625,1895.4371337890625,0.0,4300.0,0.906596839427948,1.0,0.0,3.0,1.0,0.0
12243420,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7297052145004272,0.3874537050724029,0.3572926819324493,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9931334853172302,1.0,0.9477174878120422,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9201793074607848,0.7957980036735535,0.5595247745513916,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7174713015556335,0.3667077124118805,0.3564059734344482,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.5450376272201538,0.1643175184726715,0.7861948013305664,284.8625793457031,284.95001220703125,299.27838134765625,289.1078491210937,297.7265319824219,297.1698303222656,284.861328125,1.0,0.7429447174072266,0.3542084991931915,0.3542084991931915,1.0,1.0,-3.611595869064331,0.9540722370147704,2.6575236320495605,0.1370229572057724,0.9002559781074524,0.9002559781074524,0.0,339.13427734375,345.0,51280.66796875,0.0,4779.18310546875,1.0,279.7581787109375,283.11407470703125,292.2092590332031,295.498291015625,293.1499938964844,293.1499938964844,279.45001220703125,36036.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655596017837525,3.6556200981140137,8.916813953874225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.412109375,0.0,1539.679443359375,1895.4371337890625,0.0,4300.0,0.9065396189689636,1.0,0.0,3.0,1.0,0.0
12243480,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7297052145004272,0.3874537050724029,0.3572926819324493,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9931334853172302,1.0,0.9477174878120422,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9201793074607848,0.7957980036735535,0.5595247745513916,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7174713015556335,0.3667077124118805,0.3564059734344482,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.5450376272201538,0.1643175184726715,0.7861948013305664,284.8625793457031,284.95001220703125,299.27838134765625,289.1078491210937,297.7265319824219,297.1698303222656,284.861328125,1.0,0.7429447174072266,0.3542084991931915,0.3542084991931915,1.0,1.0,-3.611595869064331,0.9540722370147704,2.6575236320495605,0.1370229572057724,0.9002559781074524,0.9002559781074524,0.0,339.13427734375,345.0,51280.66796875,0.0,4779.18310546875,1.0,279.7581787109375,283.11407470703125,292.2092590332031,295.498291015625,293.1499938964844,293.1499938964844,279.45001220703125,36036.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655596017837525,3.6556200981140137,8.916813953874225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.412109375,0.0,1539.679443359375,1895.4371337890625,0.0,4300.0,0.9065396189689636,1.0,0.0,3.0,1.0,0.0
12243540,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7262349128723145,0.3846054971218109,0.3550203442573547,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.9908437728881836,1.0,0.94790518283844,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.917293131351471,0.796154260635376,0.5600403547286987,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791381835937,0.7146587371826172,0.3652192652225494,0.3553175032138824,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802978515625,0.5414968132972717,0.1628241389989853,0.7809823751449585,284.6788635253906,284.95001220703125,299.25,289.10565185546875,297.7035827636719,297.1506042480469,284.6775817871094,1.0,0.7437554001808167,0.3536521792411804,0.3536521792411804,1.0,1.0,-3.602134227752685,0.9493429064750672,2.6527912616729736,0.134557157754898,0.8951019048690796,0.8951019048690796,0.0,343.3502502441406,348.0,52313.85546875,0.0,4778.47998046875,1.0,279.458251953125,282.8904113769531,292.25982666015625,295.6181640625,293.1499938964844,293.1499938964844,279.75,36270.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6461598873138414,3.646183967590332,8.870839565133792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.54443359375,0.0,1530.9239501953125,1895.4371337890625,0.0,4300.0,0.9045864939689636,1.0,0.0,3.0,1.0,0.0
12243600,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7262349128723145,0.3846054971218109,0.3550203442573547,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.9908437728881836,1.0,0.94790518283844,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.917293131351471,0.796154260635376,0.5600403547286987,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791381835937,0.7146587371826172,0.3652192652225494,0.3553175032138824,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802978515625,0.5414968132972717,0.1628241389989853,0.7809823751449585,284.6788635253906,284.95001220703125,299.25,289.10565185546875,297.7035827636719,297.1506042480469,284.6775817871094,1.0,0.7437554001808167,0.3536521792411804,0.3536521792411804,1.0,1.0,-3.602134227752685,0.9493429064750672,2.6527912616729736,0.134557157754898,0.8951019048690796,0.8951019048690796,0.0,343.3502502441406,348.0,52313.85546875,0.0,4778.47998046875,1.0,279.458251953125,282.8904113769531,292.25982666015625,295.6181640625,293.1499938964844,293.1499938964844,279.75,36270.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6461598873138414,3.646183967590332,8.870839565133792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.54443359375,0.0,1530.9239501953125,1895.4371337890625,0.0,4300.0,0.9045864939689636,1.0,0.0,3.0,1.0,0.0
12243660,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.7236265540122986,0.3830902874469757,0.3534033000469208,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.9890251755714417,1.0,0.9480536580085754,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.915601372718811,0.7984465956687927,0.5612831711769104,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.7124464511871338,0.3644740879535675,0.3544902503490448,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.5383087396621704,0.1615439057350158,0.7753376364707947,284.8336181640625,284.95001220703125,299.2176818847656,289.1005554199219,297.69073486328125,297.1457824707031,284.8344421386719,1.0,0.7443497180938721,0.3533054292201996,0.3533054292201996,1.0,1.0,-3.594067335128784,0.9457063674926758,2.6483612060546875,0.1326926350593567,0.8948363065719604,0.8948363065719604,0.0,346.63885498046875,351.0,51024.109375,0.0,4775.998046875,1.0,279.7420959472656,283.09088134765625,292.1628112792969,295.3955078125,293.1499938964844,293.1499938964844,280.04998779296875,36182.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638711214065552,3.638735294342041,8.834632581056212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.45849609375,0.0,1522.0040283203125,1895.4371337890625,0.0,4300.0,0.902887523174286,1.0,0.0,3.0,1.0,0.0
12243720,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.7236265540122986,0.3830902874469757,0.3534033000469208,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.9890251755714417,1.0,0.9480536580085754,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.915601372718811,0.7984465956687927,0.5612831711769104,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.7124464511871338,0.3644740879535675,0.3544902503490448,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.5383087396621704,0.1615439057350158,0.7753376364707947,284.8336181640625,284.95001220703125,299.2176818847656,289.1005554199219,297.69073486328125,297.1457824707031,284.8344421386719,1.0,0.7443497180938721,0.3533054292201996,0.3533054292201996,1.0,1.0,-3.594067335128784,0.9457063674926758,2.6483612060546875,0.1326926350593567,0.8948363065719604,0.8948363065719604,0.0,346.63885498046875,351.0,51024.109375,0.0,4775.998046875,1.0,279.7420959472656,283.09088134765625,292.1628112792969,295.3955078125,293.1499938964844,293.1499938964844,280.04998779296875,36182.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638711214065552,3.638735294342041,8.834632581056212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.45849609375,0.0,1522.0040283203125,1895.4371337890625,0.0,4300.0,0.902887523174286,1.0,0.0,3.0,1.0,0.0
12243780,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7222521305084229,0.3826065063476562,0.3528911173343658,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.987804353237152,1.0,0.9481511116027832,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9154740571975708,0.8020814061164856,0.5636926293373108,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7113404870033264,0.3645549118518829,0.3545002341270447,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.5363260507583618,0.1608346104621887,0.7719972133636475,285.0068359375,284.95001220703125,299.1788024902344,289.0905456542969,297.6846923828125,297.1523132324219,285.0077819824219,1.0,0.745291531085968,0.3529586791992187,0.3529586791992187,1.0,1.0,-3.592453956604004,0.9441003203392028,2.648353815078736,0.1314424723386764,0.8970576524734497,0.8970576524734497,0.0,349.01446533203125,354.0,49781.77734375,0.0,4786.05419921875,1.0,280.0416564941406,283.3092346191406,292.0873718261719,295.2313842773437,293.1499938964844,293.1499938964844,280.3500061035156,36001.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998901665210724,1.0,0.0,0.0,3.638105154037476,3.6381289958953857,8.831689228827599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.0615234375,0.0,1519.987548828125,1895.4371337890625,0.0,4290.734375,0.9026341438293456,1.0,0.0,3.0,1.0,0.0
12243840,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7222521305084229,0.3826065063476562,0.3528911173343658,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.987804353237152,1.0,0.9481511116027832,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9154740571975708,0.8020814061164856,0.5636926293373108,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7113404870033264,0.3645549118518829,0.3545002341270447,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.5363260507583618,0.1608346104621887,0.7719972133636475,285.0068359375,284.95001220703125,299.1788024902344,289.0905456542969,297.6846923828125,297.1523132324219,285.0077819824219,1.0,0.745291531085968,0.3529586791992187,0.3529586791992187,1.0,1.0,-3.592453956604004,0.9441003203392028,2.648353815078736,0.1314424723386764,0.8970576524734497,0.8970576524734497,0.0,349.01446533203125,354.0,49781.77734375,0.0,4786.05419921875,1.0,280.0416564941406,283.3092346191406,292.0873718261719,295.2313842773437,293.1499938964844,293.1499938964844,280.3500061035156,36001.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998901665210724,1.0,0.0,0.0,3.638105154037476,3.6381289958953857,8.831689228827599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.0615234375,0.0,1519.987548828125,1895.4371337890625,0.0,4290.734375,0.9026341438293456,1.0,0.0,3.0,1.0,0.0
12243900,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.7217076420783997,0.3825350105762481,0.3527826070785522,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.987246572971344,1.0,0.948194980621338,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.9155616164207458,0.8040966391563416,0.5650213956832886,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.7109478712081909,0.3647634387016296,0.3546685874462127,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.5355955362319946,0.1606364697217941,0.771058976650238,285.1387939453125,284.95001220703125,299.15704345703125,289.0837707519531,297.6820983886719,297.1568908691406,285.14483642578125,1.0,0.7459045052528381,0.3527852892875671,0.3527852892875671,1.0,1.0,-3.593046426773072,0.9437319040298462,2.649314641952514,0.1309525072574615,0.899605393409729,0.899605393409729,0.0,350.1601257324219,354.0,48734.6796875,0.0,4794.7607421875,1.0,280.2984313964844,283.4801025390625,292.0420837402344,295.0658874511719,293.1499938964844,293.1499938964844,280.3500061035156,35879.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927303791046144,1.0,0.0,0.0,3.6406984329223633,3.6407222747802734,8.844284593578777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.3828125,0.0,1521.9461669921875,1895.4371337890625,0.0,4238.36083984375,0.9031631350517272,1.0,0.0,3.0,1.0,0.0
12243960,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.7213377356529236,0.3825907409191131,0.3528596460819244,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.986752152442932,1.0,0.9482331871986388,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.9158445596694946,0.8062138557434082,0.5665285587310791,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800537109375,0.7107124924659729,0.3650694787502289,0.354981005191803,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.5350719690322876,0.1605373471975326,0.7706501483917236,285.1802673339844,284.95001220703125,299.1337585449219,289.0758972167969,297.6797180175781,297.16229248046875,285.18115234375,1.0,0.7466316223144531,0.3526120185852051,0.3526120185852051,1.0,1.0,-3.5948805809021,0.9437496066093444,2.6511309146881104,0.130569502711296,0.9015950560569764,0.9015950560569764,0.0,351.2357788085937,357.0,48608.09375,0.0,4806.54345703125,1.0,280.341796875,283.5259704589844,292.04718017578125,295.10748291015625,293.1499938964844,293.1499938964844,280.04998779296875,35784.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990233600139618,1.0,0.0,0.0,3.645584344863892,3.6456081867218018,8.86803888988652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.89697265625,0.0,1526.6513671875,1895.4371337890625,0.0,4217.0234375,0.9041589498519896,1.0,0.0,3.0,1.0,0.0
12244020,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7194636464118958,0.3810018897056579,0.3520643413066864,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9851351380348206,1.0,0.9483607411384584,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9148839116096495,0.8079795837402344,0.5683708786964417,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7092500329017639,0.364548772573471,0.3549828231334686,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.5331900715827942,0.1597175598144531,0.768642246723175,285.0141296386719,284.95001220703125,299.0829467773437,289.0569763183594,297.6615295410156,297.1566162109375,285.0127868652344,1.0,0.7479658126831055,0.3522655069828033,0.3522655069828033,1.0,1.0,-3.5938937664031982,0.9423292875289916,2.651564598083496,0.1295837312936782,0.9010940790176392,0.9010940790176392,0.0,354.42755126953125,360.0,49737.48828125,0.0,4823.3427734375,1.0,280.0578308105469,283.3175354003906,292.1044616699219,295.2966613769531,293.1499938964844,293.1499938964844,279.75,35886.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6504971981048575,3.650521278381348,8.891956895240583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.59814453125,0.0,1532.8758544921875,1895.4371337890625,0.0,4300.0,0.9053020477294922,1.0,0.0,3.0,1.0,0.0
12244080,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7194636464118958,0.3810018897056579,0.3520643413066864,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9851351380348206,1.0,0.9483607411384584,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9148839116096495,0.8079795837402344,0.5683708786964417,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7092500329017639,0.364548772573471,0.3549828231334686,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.5331900715827942,0.1597175598144531,0.768642246723175,285.0141296386719,284.95001220703125,299.0829467773437,289.0569763183594,297.6615295410156,297.1566162109375,285.0127868652344,1.0,0.7479658126831055,0.3522655069828033,0.3522655069828033,1.0,1.0,-3.5938937664031982,0.9423292875289916,2.651564598083496,0.1295837312936782,0.9010940790176392,0.9010940790176392,0.0,354.42755126953125,360.0,49737.48828125,0.0,4823.3427734375,1.0,280.0578308105469,283.3175354003906,292.1044616699219,295.2966613769531,293.1499938964844,293.1499938964844,279.75,35886.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6504971981048575,3.650521278381348,8.891956895240583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.59814453125,0.0,1532.8758544921875,1895.4371337890625,0.0,4300.0,0.9053020477294922,1.0,0.0,3.0,1.0,0.0
