time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244140,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7165654897689819,0.3784464597702026,0.3501909673213959,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.9831331372261048,1.0,0.9485213160514832,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.9125831127166748,0.8079688549041748,0.568736732006073,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7067897319793701,0.3631433546543121,0.3540529608726501,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.5302366614341736,0.1582566648721695,0.7637829184532166,284.8327941894531,284.95001220703125,299.0356140136719,289.0377197265625,297.6363525390625,297.1402893066406,284.8304443359375,1.0,0.7485833764076233,0.3519716560840606,0.3519716560840606,1.0,1.0,-3.5853188037872314,0.9387242794036864,2.646594524383545,0.1280418634414672,0.8982068300247192,0.8982068300247192,0.0,358.010009765625,360.0,50775.0078125,0.0,4821.08203125,1.0,279.76434326171875,283.0960388183594,292.14752197265625,295.4215393066406,293.1499938964844,293.1499938964844,279.75,36066.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648691892623901,3.648715972900391,8.883164355211193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.29638671875,0.0,1532.213134765625,1895.4371337890625,0.0,4300.0,0.9050081372261048,1.0,0.0,3.0,1.0,0.0
12244200,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.7159668803215027,0.3779655694961548,0.3497796654701233,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9827421307563782,1.0,0.9485528469085692,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9120941758155824,0.807945728302002,0.5687268376350403,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.7062711119651794,0.3628504574298858,0.3538131713867187,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.5296016335487366,0.1579424887895584,0.7626028656959534,284.8241882324219,284.95001220703125,299.0267639160156,289.03399658203125,297.6315612792969,297.1371154785156,284.82257080078125,1.0,0.7486356496810913,0.3519189953804016,0.3519189953804016,1.0,1.0,-3.5831427574157715,0.937880516052246,2.6452622413635254,0.1276966333389282,0.8978452682495117,0.8978452682495117,0.0,358.6832275390625,363.0,50760.3984375,0.0,4819.06396484375,1.0,279.7582702636719,283.0875549316406,292.1426086425781,295.40679931640625,293.1499938964844,293.1499938964844,280.04998779296875,36086.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647930145263672,3.647954225540161,8.879455322130525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.86083984375,0.0,1531.510986328125,1895.4371337890625,0.0,4300.0,0.90485680103302,1.0,0.0,3.0,1.0,0.0
12244260,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7129657864570618,0.3761050403118133,0.3478663265705108,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.980690896511078,1.0,0.9487178325653076,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.910139501094818,0.8097116351127625,0.5696137547492981,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.7036471962928772,0.3617487549781799,0.3526663482189178,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.5259643197059631,0.1562473177909851,0.7551751732826233,284.9691772460937,284.95001220703125,298.9656066894531,289.0072326660156,297.6096496582031,297.1300964355469,284.9696655273437,1.0,0.7489496469497681,0.3515908122062683,0.3515908122062683,1.0,1.0,-3.57178258895874,0.933312714099884,2.638469934463501,0.1255853176116943,0.899321436882019,0.899321436882019,0.0,362.2000122070313,366.0,49435.0234375,0.0,4808.57421875,1.0,280.0421447753906,283.2790832519531,292.0277709960937,295.1658630371094,293.1499938964844,293.1499938964844,280.3500061035156,35988.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647734880447388,3.647758960723877,8.878504900167172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.4287109375,0.0,1530.5635986328125,1895.4371337890625,0.0,4300.0,0.9047703146934508,1.0,0.0,3.0,1.0,0.0
12244320,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7129657864570618,0.3761050403118133,0.3478663265705108,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.980690896511078,1.0,0.9487178325653076,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.910139501094818,0.8097116351127625,0.5696137547492981,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.7036471962928772,0.3617487549781799,0.3526663482189178,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.5259643197059631,0.1562473177909851,0.7551751732826233,284.9691772460937,284.95001220703125,298.9656066894531,289.0072326660156,297.6096496582031,297.1300964355469,284.9696655273437,1.0,0.7489496469497681,0.3515908122062683,0.3515908122062683,1.0,1.0,-3.57178258895874,0.933312714099884,2.638469934463501,0.1255853176116943,0.899321436882019,0.899321436882019,0.0,362.2000122070313,366.0,49435.0234375,0.0,4808.57421875,1.0,280.0421447753906,283.2790832519531,292.0277709960937,295.1658630371094,293.1499938964844,293.1499938964844,280.3500061035156,35988.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647734880447388,3.647758960723877,8.878504900167172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.4287109375,0.0,1530.5635986328125,1895.4371337890625,0.0,4300.0,0.9047703146934508,1.0,0.0,3.0,1.0,0.0
12244380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.7113679647445679,0.3754067718982696,0.3471341729164123,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.9793863892555236,1.0,0.9488212466239928,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.9097731709480286,0.8127593398094177,0.5716078877449036,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.7023157477378845,0.3615350127220154,0.3523920774459839,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.5236644148826599,0.1552141159772873,0.7503628134727478,285.1326599121094,284.95001220703125,298.902587890625,288.97833251953125,297.595703125,297.13427734375,285.1334533691406,1.0,0.7495452165603638,0.351275771856308,0.351275771856308,1.0,1.0,-3.567298889160156,0.930924355983734,2.6363744735717773,0.1241377368569374,0.9030629992485046,0.9030629992485046,0.0,364.5568237304688,366.0,48164.4140625,0.0,4810.35205078125,1.0,280.3404846191406,283.48828125,291.9515991210937,294.99169921875,293.1499938964844,293.1499938964844,280.3500061035156,35816.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929572939872742,1.0,0.0,0.0,3.65386700630188,3.653891086578369,8.908380664252036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.97412109375,0.0,1536.0994873046875,1895.4371337890625,0.0,4240.29541015625,0.90603107213974,1.0,0.0,3.0,1.0,0.0
12244440,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.7113171219825745,0.3753801882266998,0.347118616104126,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.979338765144348,1.0,0.9488250017166138,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.909773051738739,0.8128809928894043,0.5717028379440308,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.7022753953933716,0.3615303337574005,0.3523934185504913,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.5235883593559265,0.1551782935857772,0.7502136826515198,285.1335144042969,284.95001220703125,298.89990234375,288.97705078125,297.5951232910156,297.13446044921875,285.1341552734375,1.0,0.749578595161438,0.351262629032135,0.351262629032135,1.0,1.0,-3.567221164703369,0.9308586120605468,2.6363625526428223,0.1240900531411171,0.903172254562378,0.903172254562378,0.0,364.6470336914063,369.0,48158.3203125,0.0,4810.68359375,1.0,280.341796875,283.4893493652344,291.9517822265625,294.9936218261719,293.1499938964844,293.1499938964844,280.04998779296875,35812.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992894411087036,1.0,0.0,0.0,3.6542022228240967,3.654226064682007,8.910014912544284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.40576171875,0.0,1536.4473876953125,1895.4371337890625,0.0,4239.759765625,0.9061023592948914,1.0,0.0,3.0,1.0,0.0
12244500,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7104824781417847,0.3746146559715271,0.3467662632465362,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9786384105682372,1.0,0.9488800168037416,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9095211029052734,0.8137242197990417,0.5726684331893921,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7016165852546692,0.3611957132816314,0.3523175418376922,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.5225428342819214,0.1546015292406082,0.7482670545578003,285.0081787109375,284.95001220703125,298.8654479980469,288.96075439453125,297.5845642089844,297.1327819824219,285.0018615722656,1.0,0.7499890327453613,0.3510985374450683,0.3510985374450683,1.0,1.0,-3.5655972957611084,0.9298313856124878,2.63576602935791,0.12349633872509,0.902351438999176,0.902351438999176,0.0,365.952880859375,369.0,49128.55078125,0.0,4814.06982421875,1.0,280.0984802246094,283.3270874023437,292.0005187988281,295.19158935546875,293.1499938964844,293.1499938964844,280.04998779296875,35875.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656681537628174,3.656705617904663,8.922109486775298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.08984375,0.0,1539.679931640625,1895.4371337890625,0.0,4300.0,0.9066505432128906,1.0,0.0,3.0,1.0,0.0
12244560,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.7090069055557251,0.3733378946781158,0.3458780944347381,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9776347875595092,1.0,0.9489597082138062,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9085628390312196,0.8138952851295471,0.5730111598968506,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.7004467248916626,0.3605015277862549,0.3518797755241394,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.5210539102554321,0.1537881046533584,0.7454643845558167,284.96026611328125,284.95001220703125,298.8300170898437,288.94366455078125,297.5702514648437,297.1263122558594,284.9587097167969,1.0,0.7502735257148743,0.3509888350963592,0.3509888350963592,1.0,1.0,-3.561145067214966,0.928087830543518,2.6330573558807373,0.1228323876857757,0.9019036889076232,0.9019036889076232,0.0,367.7219543457031,372.0,49195.98046875,0.0,4812.3193359375,1.0,280.0576477050781,283.27618408203125,291.9958190917969,295.1571044921875,293.1499938964844,293.1499938964844,279.75,35940.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657157421112061,3.65718150138855,8.924432108869951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.73828125,0.0,1540.7017822265625,1895.4371337890625,0.0,4300.0,0.9068265557289124,1.0,0.0,3.0,1.0,0.0
12244620,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.7050806283950806,0.3699514865875244,0.3432632386684418,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.9752217531204224,1.0,0.949152648448944,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.9057944416999816,0.8131766319274902,0.5728855133056641,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.6973023414611816,0.3584095537662506,0.3503167927265167,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.5171583294868469,0.1515766978263855,0.7373343706130981,284.7651672363281,284.95001220703125,298.75634765625,288.90740966796875,297.5353088378906,297.1058959960937,284.76336669921875,1.0,0.750410258769989,0.3507694005966186,0.3507694005966186,1.0,1.0,-3.5464298725128174,0.9228236079216005,2.6236062049865723,0.1209730878472328,0.8978316783905029,0.8978316783905029,0.0,371.7750549316406,375.0,50138.41796875,0.0,4795.65869140625,1.0,279.7581787109375,283.0432434082031,292.0231628417969,295.25225830078125,293.1499938964844,293.1499938964844,280.04998779296875,36157.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6519622802734375,3.651986122131348,8.899094723346934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.93017578125,0.0,1536.5340576171875,1895.4371337890625,0.0,4300.0,0.9058061838150024,1.0,0.0,3.0,1.0,0.0
12244680,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.7050806283950806,0.3699514865875244,0.3432632386684418,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.9752217531204224,1.0,0.949152648448944,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.9057944416999816,0.8131766319274902,0.5728855133056641,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.6973023414611816,0.3584095537662506,0.3503167927265167,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.5171583294868469,0.1515766978263855,0.7373343706130981,284.7651672363281,284.95001220703125,298.75634765625,288.90740966796875,297.5353088378906,297.1058959960937,284.76336669921875,1.0,0.750410258769989,0.3507694005966186,0.3507694005966186,1.0,1.0,-3.5464298725128174,0.9228236079216005,2.6236062049865723,0.1209730878472328,0.8978316783905029,0.8978316783905029,0.0,371.7750549316406,375.0,50138.41796875,0.0,4795.65869140625,1.0,279.7581787109375,283.0432434082031,292.0231628417969,295.25225830078125,293.1499938964844,293.1499938964844,280.04998779296875,36157.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6519622802734375,3.651986122131348,8.899094723346934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.93017578125,0.0,1536.5340576171875,1895.4371337890625,0.0,4300.0,0.9058061838150024,1.0,0.0,3.0,1.0,0.0
12244740,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.701774001121521,0.3677768111228943,0.3410635888576507,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9731678366661072,1.0,0.9493176341056824,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.903846561908722,0.8143220543861389,0.5733323097229004,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.694555401802063,0.3569709062576294,0.348843514919281,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.5133286714553833,0.14951753616333,0.7282174825668335,284.9073791503906,284.95001220703125,298.6796875,288.8687438964844,297.5092468261719,297.098388671875,284.90777587890625,1.0,0.7502785325050354,0.3505509495735168,0.3505509495735168,1.0,1.0,-3.531771183013916,0.9175910353660583,2.614180088043213,0.1189077123999595,0.8984676599502563,0.8984676599502563,0.0,375.107421875,375.0,48755.57421875,0.0,4774.89453125,1.0,280.04205322265625,283.2336730957031,291.8949279785156,294.9943542480469,293.1499938964844,293.1499938964844,280.04998779296875,36071.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648694276809693,3.6487181186676025,8.883175155460776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.81494140625,0.0,1532.2520751953125,1895.4371337890625,0.0,4300.0,0.905041515827179,1.0,0.0,3.0,1.0,0.0
12244800,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7017630934715271,0.3677689135074615,0.3410569429397583,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9731605052947998,1.0,0.94931823015213,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.903842031955719,0.8143294453620911,0.573337972164154,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6945462822914124,0.3569659888744354,0.3488391935825348,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.5133143663406372,0.1495094150304794,0.7281820178031921,284.9074401855469,284.95001220703125,298.6793518066406,288.8685607910156,297.5091552734375,297.098388671875,284.9078063964844,1.0,0.750278651714325,0.350549966096878,0.350549966096878,1.0,1.0,-3.531723022460937,0.9175729155540466,2.614150047302246,0.1189002096652984,0.8984658122062683,0.8984658122062683,0.0,375.1194763183594,378.0,48754.265625,0.0,4774.8330078125,1.0,280.04217529296875,283.2337646484375,291.89471435546875,294.9942321777344,293.1499938964844,293.1499938964844,280.3500061035156,36071.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648684501647949,3.6487083435058594,8.883127406988933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.58642578125,0.0,1532.2403564453125,1895.4371337890625,0.0,4300.0,0.905039131641388,1.0,0.0,3.0,1.0,0.0
12244860,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.6998886466026306,0.3667440116405487,0.3400381505489349,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9717823266983032,1.0,0.9494277834892272,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.9033339619636536,0.8169232606887817,0.5750279426574707,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.6930093169212341,0.3564238548278808,0.3482601344585418,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.5106842517852783,0.1480970382690429,0.7216600775718689,285.0696716308594,284.95001220703125,298.599365234375,288.8274230957031,297.4911499023437,297.1024169921875,285.0702209472656,1.0,0.7505152821540833,0.3504769504070282,0.3504769504070282,1.0,1.0,-3.5241129398345947,0.9149699807167052,2.609143018722534,0.1179200932383537,0.9014505743980408,0.9014505743980408,0.0,377.4559631347656,381.0,47424.9921875,0.0,4767.74267578125,1.0,280.3417663574219,283.4434509277344,291.8033752441406,294.8035583496094,293.1499938964844,293.1499938964844,280.04998779296875,35902.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993450939655304,1.0,0.0,0.0,3.651829481124878,3.651853561401367,8.898447845240298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.5810546875,0.0,1534.472900390625,1895.4371337890625,0.0,4244.5029296875,0.9056326150894164,1.0,0.0,3.0,1.0,0.0
12244920,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.6998886466026306,0.3667440116405487,0.3400381505489349,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9717823266983032,1.0,0.9494277834892272,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.9033339619636536,0.8169232606887817,0.5750279426574707,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.6930093169212341,0.3564238548278808,0.3482601344585418,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.5106842517852783,0.1480970382690429,0.7216600775718689,285.0696716308594,284.95001220703125,298.599365234375,288.8274230957031,297.4911499023437,297.1024169921875,285.0702209472656,1.0,0.7505152821540833,0.3504769504070282,0.3504769504070282,1.0,1.0,-3.5241129398345947,0.9149699807167052,2.609143018722534,0.1179200932383537,0.9014505743980408,0.9014505743980408,0.0,377.4559631347656,381.0,47424.9921875,0.0,4767.74267578125,1.0,280.3417663574219,283.4434509277344,291.8033752441406,294.8035583496094,293.1499938964844,293.1499938964844,280.04998779296875,35902.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993450939655304,1.0,0.0,0.0,3.651829481124878,3.651853561401367,8.898447845240298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.5810546875,0.0,1534.472900390625,1895.4371337890625,0.0,4244.5029296875,0.9056326150894164,1.0,0.0,3.0,1.0,0.0
12244980,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6973938345909119,0.364434540271759,0.3385516107082367,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9700462818145752,1.0,0.9495652318000792,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9020585417747498,0.8173479437828064,0.5759359002113342,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.691039502620697,0.3550921976566314,0.3474574089050293,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.5079677700996399,0.1464008837938308,0.7154982089996338,284.8935852050781,284.95001220703125,298.5168151855469,288.78424072265625,297.4634704589844,297.09442138671875,284.8919372558594,1.0,0.7508582472801208,0.3504039049148559,0.3504039049148559,1.0,1.0,-3.5152156352996826,0.9119723439216614,2.603243350982666,0.1170513853430748,0.8992733955383301,0.8992733955383301,0.0,380.4434509277344,384.0,48395.828125,0.0,4760.97509765625,1.0,280.05780029296875,283.22930908203125,291.8380432128906,294.9519348144531,293.1499938964844,293.1499938964844,280.3500061035156,36037.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651199340820313,3.651223182678223,8.895377163753437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.826171875,0.0,1534.7852783203125,1895.4371337890625,0.0,4300.0,0.905559778213501,1.0,0.0,3.0,1.0,0.0
12245040,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6973938345909119,0.364434540271759,0.3385516107082367,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9700462818145752,1.0,0.9495652318000792,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9020585417747498,0.8173479437828064,0.5759359002113342,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.691039502620697,0.3550921976566314,0.3474574089050293,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.5079677700996399,0.1464008837938308,0.7154982089996338,284.8935852050781,284.95001220703125,298.5168151855469,288.78424072265625,297.4634704589844,297.09442138671875,284.8919372558594,1.0,0.7508582472801208,0.3504039049148559,0.3504039049148559,1.0,1.0,-3.5152156352996826,0.9119723439216614,2.603243350982666,0.1170513853430748,0.8992733955383301,0.8992733955383301,0.0,380.4434509277344,384.0,48395.828125,0.0,4760.97509765625,1.0,280.05780029296875,283.22930908203125,291.8380432128906,294.9519348144531,293.1499938964844,293.1499938964844,280.3500061035156,36037.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651199340820313,3.651223182678223,8.895377163753437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.826171875,0.0,1534.7852783203125,1895.4371337890625,0.0,4300.0,0.905559778213501,1.0,0.0,3.0,1.0,0.0
12245100,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6957495212554932,0.3633309304714203,0.3374573886394501,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9689965844154358,1.0,0.9496489763259888,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.901064395904541,0.8177912831306458,0.5760486721992493,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6897262930870056,0.3544121980667114,0.3467864096164703,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.5062813758850098,0.1454584896564483,0.7115175127983093,285.0048217773437,284.95001220703125,298.4747314453125,288.7619934082031,297.4499206542969,297.0910339355469,285.0101623535156,1.0,0.7509000301361084,0.350367397069931,0.350367397069931,1.0,1.0,-3.508538246154785,0.9097853302955629,2.598752737045288,0.1163348034024238,0.9007061123847961,0.9007061123847961,0.0,382.1837158203125,384.0,47293.3046875,0.0,4752.9052734375,1.0,280.30133056640625,283.3807678222656,291.7527770996094,294.7214050292969,293.1499938964844,293.1499938964844,280.3500061035156,35975.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982060194015504,1.0,0.0,0.0,3.65151572227478,3.6515398025512695,8.896918757272942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.81396484375,0.0,1534.6693115234375,1895.4371337890625,0.0,4284.857421875,0.9056357145309448,1.0,0.0,3.0,1.0,0.0
12245160,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.6945627927780151,0.3625962436199188,0.3367478549480438,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9681605696678162,1.0,0.9497154355049132,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9005480408668518,0.8187364935874939,0.5766403079032898,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.6887609362602234,0.3539746403694153,0.3463582992553711,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.5048520565032959,0.1446538120508194,0.7079692482948303,285.0372009277344,284.95001220703125,298.43212890625,288.7393493652344,297.43896484375,297.0913391113281,285.0375366210937,1.0,0.7510076761245728,0.3503091037273407,0.3503091037273407,1.0,1.0,-3.5036895275115967,0.9081031680107116,2.59558629989624,0.1156940683722496,0.901648998260498,0.901648998260498,0.0,383.58978271484375,387.0,47071.37109375,0.0,4747.91015625,1.0,280.3423156738281,283.4196472167969,291.721435546875,294.7091369628906,293.1499938964844,293.1499938964844,280.04998779296875,35916.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956085085868835,1.0,0.0,0.0,3.6536850929260254,3.653709173202514,8.907493338483619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.55322265625,0.0,1536.6448974609375,1895.4371337890625,0.0,4262.8525390625,0.9060535430908204,1.0,0.0,3.0,1.0,0.0
12245220,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.6916385889053345,0.3599074184894562,0.3348630368709564,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9662086367607116,1.0,0.949870765209198,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.898873507976532,0.8186132907867432,0.5771138072013855,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.686409056186676,0.3522917330265045,0.345196008682251,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.5017465949058533,0.1426474153995514,0.7004154920578003,284.8572082519531,284.95001220703125,298.3456726074219,288.69305419921875,297.40826416015625,297.0806884765625,284.8554382324219,1.0,0.7511326670646667,0.3501924872398376,0.3501924872398376,1.0,1.0,-3.491704225540161,0.904009997844696,2.5876941680908203,0.1144036576151847,0.8989570736885071,0.8989570736885071,0.0,386.8572692871094,390.0,47995.71875,0.0,4734.31884765625,1.0,280.05780029296875,283.2026672363281,291.7494201660156,294.8395690917969,293.1499938964844,293.1499938964844,280.3500061035156,36071.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651820659637451,3.651844739913941,8.898404644241964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.23681640625,0.0,1535.72998046875,1895.4371337890625,0.0,4300.0,0.9057198762893676,1.0,0.0,3.0,1.0,0.0
12245280,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.6916385889053345,0.3599074184894562,0.3348630368709564,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9662086367607116,1.0,0.949870765209198,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.898873507976532,0.8186132907867432,0.5771138072013855,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.686409056186676,0.3522917330265045,0.345196008682251,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.5017465949058533,0.1426474153995514,0.7004154920578003,284.8572082519531,284.95001220703125,298.3456726074219,288.69305419921875,297.40826416015625,297.0806884765625,284.8554382324219,1.0,0.7511326670646667,0.3501924872398376,0.3501924872398376,1.0,1.0,-3.491704225540161,0.904009997844696,2.5876941680908203,0.1144036576151847,0.8989570736885071,0.8989570736885071,0.0,386.8572692871094,390.0,47995.71875,0.0,4734.31884765625,1.0,280.05780029296875,283.2026672363281,291.7494201660156,294.8395690917969,293.1499938964844,293.1499938964844,280.3500061035156,36071.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651820659637451,3.651844739913941,8.898404644241964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.23681640625,0.0,1535.72998046875,1895.4371337890625,0.0,4300.0,0.9057198762893676,1.0,0.0,3.0,1.0,0.0
12245340,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6886341571807861,0.3578482270240783,0.3328436315059662,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9642552137374878,1.0,0.9500271677970886,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8971996903419495,0.8196255564689636,0.5775437951087952,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6839566826820374,0.3509376347064972,0.3438593745231628,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.498406171798706,0.140659898519516,0.691764235496521,284.999267578125,284.95001220703125,298.2578430175781,288.6455993652344,297.382080078125,297.0764465332031,284.9996032714844,1.0,0.751057505607605,0.3500758707523346,0.3500758707523346,1.0,1.0,-3.4779598712921143,0.8993784785270691,2.5785813331604004,0.1127759590744972,0.9008172750473022,0.9008172750473022,0.0,390.03997802734375,393.0,46642.32421875,0.0,4715.45166015625,1.0,280.3421630859375,283.39227294921875,291.6274108886719,294.5897216796875,293.1499938964844,293.1499938964844,280.04998779296875,35961.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995841145515442,1.0,0.0,0.0,3.652651071548462,3.652674913406372,8.902451895664854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.53955078125,0.0,1535.827880859375,1895.4371337890625,0.0,4264.8271484375,0.9058520197868348,1.0,0.0,3.0,1.0,0.0
12245400,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6886341571807861,0.3578482270240783,0.3328436315059662,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9642552137374878,1.0,0.9500271677970886,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8971996903419495,0.8196255564689636,0.5775437951087952,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6839566826820374,0.3509376347064972,0.3438593745231628,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.498406171798706,0.140659898519516,0.691764235496521,284.999267578125,284.95001220703125,298.2578430175781,288.6455993652344,297.382080078125,297.0764465332031,284.9996032714844,1.0,0.751057505607605,0.3500758707523346,0.3500758707523346,1.0,1.0,-3.4779598712921143,0.8993784785270691,2.5785813331604004,0.1127759590744972,0.9008172750473022,0.9008172750473022,0.0,390.03997802734375,393.0,46642.32421875,0.0,4715.45166015625,1.0,280.3421630859375,283.39227294921875,291.6274108886719,294.5897216796875,293.1499938964844,293.1499938964844,280.04998779296875,35961.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995841145515442,1.0,0.0,0.0,3.652651071548462,3.652674913406372,8.902451895664854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.53955078125,0.0,1535.827880859375,1895.4371337890625,0.0,4264.8271484375,0.9058520197868348,1.0,0.0,3.0,1.0,0.0
12245460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.6856300830841064,0.3550069630146026,0.3308098912239074,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.962288737297058,1.0,0.9501845240592957,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.8954376578330994,0.8191702365875244,0.5777852535247803,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.6815157532691956,0.3490760326385498,0.3425182402133941,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.4951517879962921,0.1384699195623397,0.6833305954933167,284.8180236816406,284.95001220703125,298.1690673828125,288.59735107421875,297.3506774902344,297.0654296875,284.8161926269531,1.0,0.7509803175926208,0.3500715494155884,0.3500715494155884,1.0,1.0,-3.464245080947876,0.8950841426849365,2.5691609382629395,0.1116708740592002,0.8975945711135864,0.8975945711135864,0.0,393.26708984375,396.0,47532.046875,0.0,4696.982421875,1.0,280.0578308105469,283.1749267578125,291.65289306640625,294.7146911621094,293.1499938964844,293.1499938964844,280.3500061035156,36124.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648832321166992,3.6488564014434814,8.8838476131059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.30908203125,0.0,1532.80078125,1895.4371337890625,0.0,4300.0,0.9050875306129456,1.0,0.0,3.0,1.0,0.0
12245520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.6856300830841064,0.3550069630146026,0.3308098912239074,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.962288737297058,1.0,0.9501845240592957,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.8954376578330994,0.8191702365875244,0.5777852535247803,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.6815157532691956,0.3490760326385498,0.3425182402133941,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.4951517879962921,0.1384699195623397,0.6833305954933167,284.8180236816406,284.95001220703125,298.1690673828125,288.59735107421875,297.3506774902344,297.0654296875,284.8161926269531,1.0,0.7509803175926208,0.3500715494155884,0.3500715494155884,1.0,1.0,-3.464245080947876,0.8950841426849365,2.5691609382629395,0.1116708740592002,0.8975945711135864,0.8975945711135864,0.0,393.26708984375,396.0,47532.046875,0.0,4696.982421875,1.0,280.0578308105469,283.1749267578125,291.65289306640625,294.7146911621094,293.1499938964844,293.1499938964844,280.3500061035156,36124.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648832321166992,3.6488564014434814,8.8838476131059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.30908203125,0.0,1532.80078125,1895.4371337890625,0.0,4300.0,0.9050875306129456,1.0,0.0,3.0,1.0,0.0
12245580,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.6825799345970154,0.3528143763542175,0.3286698162555694,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9603365063667296,1.0,0.9503417611122132,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8936979174613953,0.819874107837677,0.5779988169670105,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.679008424282074,0.3475691080093384,0.3410338759422302,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.4916788041591644,0.1363271623849868,0.6739630699157715,284.9599304199219,284.95001220703125,298.0797424316406,288.5485534667969,297.3241882324219,297.0610656738281,284.9602355957031,1.0,0.7507316470146179,0.3500672280788421,0.3500672280788421,1.0,1.0,-3.449057579040528,0.8903483152389526,2.558709144592285,0.1102687418460846,0.8989279270172119,0.8989279270172119,0.0,396.3974609375,399.0,46160.49609375,0.0,4674.02685546875,1.0,280.3421630859375,283.36492919921875,291.52862548828125,294.4610900878906,293.1499938964844,293.1499938964844,280.6499938964844,36017.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995475172996521,1.0,0.0,0.0,3.647568225860596,3.647592067718506,8.87769317614584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.1728515625,0.0,1530.59228515625,1895.4371337890625,0.0,4261.72021484375,0.904753804206848,1.0,0.0,3.0,1.0,0.0
12245640,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.6825799345970154,0.3528143763542175,0.3286698162555694,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9603365063667296,1.0,0.9503417611122132,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8936979174613953,0.819874107837677,0.5779988169670105,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.679008424282074,0.3475691080093384,0.3410338759422302,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.4916788041591644,0.1363271623849868,0.6739630699157715,284.9599304199219,284.95001220703125,298.0797424316406,288.5485534667969,297.3241882324219,297.0610656738281,284.9602355957031,1.0,0.7507316470146179,0.3500672280788421,0.3500672280788421,1.0,1.0,-3.449057579040528,0.8903483152389526,2.558709144592285,0.1102687418460846,0.8989279270172119,0.8989279270172119,0.0,396.3974609375,399.0,46160.49609375,0.0,4674.02685546875,1.0,280.3421630859375,283.36492919921875,291.52862548828125,294.4610900878906,293.1499938964844,293.1499938964844,280.6499938964844,36017.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995475172996521,1.0,0.0,0.0,3.647568225860596,3.647592067718506,8.87769317614584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.1728515625,0.0,1530.59228515625,1895.4371337890625,0.0,4261.72021484375,0.904753804206848,1.0,0.0,3.0,1.0,0.0
12245700,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.681489884853363,0.3521313071250915,0.3279771506786346,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9595596194267272,1.0,0.9504042267799376,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.8932358026504517,0.820761501789093,0.5785059928894043,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.6780979037284851,0.3471114337444305,0.3405570089817047,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.4902296960353851,0.1354512572288513,0.6699919700622559,285.0851135253906,284.95001220703125,298.03497314453125,288.5240478515625,297.3138732910156,297.0627746582031,285.09100341796875,1.0,0.7507142424583435,0.3500650823116302,0.3500650823116302,1.0,1.0,-3.443556308746338,0.888630211353302,2.5549261569976807,0.1097587049007415,0.9010464549064636,0.9010464549064636,0.0,397.6707458496094,399.0,45040.1171875,0.0,4666.56005859375,1.0,280.5987243652344,283.5315246582031,291.46368408203125,294.2682189941406,293.1499938964844,293.1499938964844,280.6499938964844,35916.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873310923576356,1.0,0.0,0.0,3.649313449859619,3.649337530136109,8.886190698831342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.86474609375,0.0,1531.781982421875,1895.4371337890625,0.0,4192.115234375,0.9051105976104736,1.0,0.0,3.0,1.0,0.0
12245760,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.6806844472885132,0.351635605096817,0.3275456428527832,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.958901822566986,1.0,0.9504567384719848,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.8930304646492004,0.8218423128128052,0.5792820453643799,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.6774204969406128,0.3468071520328522,0.3402814865112304,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.4890093505382538,0.1347105503082275,0.6666749715805054,285.12060546875,284.95001220703125,297.990234375,288.49951171875,297.30499267578125,297.06640625,285.1210632324219,1.0,0.750812828540802,0.3500997126102447,0.3500997126102447,1.0,1.0,-3.4397103786468506,0.8875330090522766,2.5521774291992188,0.1095074042677879,0.9025791883468628,0.9025791883468628,0.0,398.7869262695313,402.0,44830.734375,0.0,4662.67431640625,1.0,280.6418762207031,283.572998046875,291.4539489746094,294.2870178222656,293.1499938964844,293.1499938964844,280.3500061035156,35838.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983218252658844,1.0,0.0,0.0,3.6530849933624254,3.653109073638916,8.904568176149041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.77001953125,0.0,1535.3929443359375,1895.4371337890625,0.0,4156.634765625,0.905869960784912,1.0,0.0,3.0,1.0,0.0
12245820,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6781390309333801,0.3491316437721252,0.3258944451808929,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.957091748714447,1.0,0.9506016373634338,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.891573965549469,0.8215357065200806,0.5797129273414612,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.675371527671814,0.3452101945877075,0.3392420411109924,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.4861298501491546,0.1327748298645019,0.6594803929328918,284.9400939941406,284.95001220703125,297.9010009765625,288.4505310058594,297.27642822265625,297.0591735839844,284.9382629394531,1.0,0.750954806804657,0.3501689732074737,0.3501689732074737,1.0,1.0,-3.4285247325897217,0.8842542171478271,2.5442705154418945,0.1089017763733863,0.9009937644004822,0.9009937644004822,0.0,401.85003662109375,405.0,45772.17578125,0.0,4650.2919921875,1.0,280.3577880859375,283.3547058105469,291.48779296875,294.4406433105469,293.1499938964844,293.1499938964844,280.04998779296875,35970.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994636297225952,1.0,0.0,0.0,3.654956579208374,3.654980421066284,8.913693818612956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.29296875,0.0,1538.4716796875,1895.4371337890625,0.0,4254.591796875,0.9063540697097778,1.0,0.0,3.0,1.0,0.0
12245880,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6781390309333801,0.3491316437721252,0.3258944451808929,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.957091748714447,1.0,0.9506016373634338,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.891573965549469,0.8215357065200806,0.5797129273414612,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.675371527671814,0.3452101945877075,0.3392420411109924,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.4861298501491546,0.1327748298645019,0.6594803929328918,284.9400939941406,284.95001220703125,297.9010009765625,288.4505310058594,297.27642822265625,297.0591735839844,284.9382629394531,1.0,0.750954806804657,0.3501689732074737,0.3501689732074737,1.0,1.0,-3.4285247325897217,0.8842542171478271,2.5442705154418945,0.1089017763733863,0.9009937644004822,0.9009937644004822,0.0,401.85003662109375,405.0,45772.17578125,0.0,4650.2919921875,1.0,280.3577880859375,283.3547058105469,291.48779296875,294.4406433105469,293.1499938964844,293.1499938964844,280.04998779296875,35970.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994636297225952,1.0,0.0,0.0,3.654956579208374,3.654980421066284,8.913693818612956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.29296875,0.0,1538.4716796875,1895.4371337890625,0.0,4254.591796875,0.9063540697097778,1.0,0.0,3.0,1.0,0.0
12245940,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.6741400957107544,0.3452863395214081,0.3228824436664581,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.9546229839324952,1.0,0.9508017897605896,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.8887407779693604,0.8194170594215393,0.5786409974098206,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.6721440553665161,0.34256711602211,0.337162047624588,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74053955078125,0.4819180965423584,0.1300549060106277,0.649053692817688,284.7379150390625,284.95001220703125,297.8123779296875,288.4019470214844,297.2393798828125,297.040283203125,284.7358703613281,1.0,0.7505689859390259,0.3502382338047027,0.3502382338047027,1.0,1.0,-3.408820152282715,0.8783169388771057,2.530503273010254,0.1075120717287063,0.8965126872062683,0.8965126872062683,0.0,405.8426208496094,408.0,46628.6953125,0.0,4620.4033203125,1.0,280.05810546875,283.1166687011719,291.47442626953125,294.4911804199219,293.1499938964844,293.1499938964844,280.3500061035156,36196.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648356676101685,3.648380756378174,8.88153181222151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.60498046875,0.0,1532.8121337890625,1895.4371337890625,0.0,4300.0,0.905025839805603,1.0,0.0,3.0,1.0,0.0
