time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246000,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.6741400957107544,0.3452863395214081,0.3228824436664581,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.9546229839324952,1.0,0.9508017897605896,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.8887407779693604,0.8194170594215393,0.5786409974098206,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.6721440553665161,0.34256711602211,0.337162047624588,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74053955078125,0.4819180965423584,0.1300549060106277,0.649053692817688,284.7379150390625,284.95001220703125,297.8123779296875,288.4019470214844,297.2393798828125,297.040283203125,284.7358703613281,1.0,0.7505689859390259,0.3502382338047027,0.3502382338047027,1.0,1.0,-3.408820152282715,0.8783169388771057,2.530503273010254,0.1075120717287063,0.8965126872062683,0.8965126872062683,0.0,405.8426208496094,408.0,46628.6953125,0.0,4620.4033203125,1.0,280.05810546875,283.1166687011719,291.47442626953125,294.4911804199219,293.1499938964844,293.1499938964844,280.3500061035156,36196.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648356676101685,3.648380756378174,8.88153181222151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.60498046875,0.0,1532.8121337890625,1895.4371337890625,0.0,4300.0,0.905025839805603,1.0,0.0,3.0,1.0,0.0
12246060,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.670669436454773,0.3425756990909576,0.3202124834060669,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9524902701377868,1.0,0.9509766697883606,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8865468502044678,0.8191971778869629,0.5781444311141968,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6692456007003784,0.3405517339706421,0.3351612985134125,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.4773255586624145,0.1274454891681671,0.6375656127929688,284.87774658203125,284.95001220703125,297.7248229980469,288.35400390625,297.2110595703125,297.0326232910156,284.87799072265625,1.0,0.7499249577522278,0.3503477871417999,0.3503477871417999,1.0,1.0,-3.388990640640259,0.8724611401557922,2.516529560089112,0.1060295328497886,0.8967326879501343,0.8967326879501343,0.0,409.1784362792969,410.0,45207.74609375,0.0,4586.58935546875,1.0,280.3421325683594,283.30584716796875,291.33258056640625,294.2090148925781,293.1499938964844,293.1499938964844,280.6499938964844,36114.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951327443122864,1.0,0.0,0.0,3.643477201461792,3.643501043319702,8.857790021465917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.5615234375,0.0,1526.7777099609375,1895.4371337890625,0.0,4258.8115234375,0.9039039015769958,1.0,0.0,3.0,1.0,0.0
12246120,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.670669436454773,0.3425756990909576,0.3202124834060669,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9524902701377868,1.0,0.9509766697883606,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8865468502044678,0.8191971778869629,0.5781444311141968,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6692456007003784,0.3405517339706421,0.3351612985134125,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.4773255586624145,0.1274454891681671,0.6375656127929688,284.87774658203125,284.95001220703125,297.7248229980469,288.35400390625,297.2110595703125,297.0326232910156,284.87799072265625,1.0,0.7499249577522278,0.3503477871417999,0.3503477871417999,1.0,1.0,-3.388990640640259,0.8724611401557922,2.516529560089112,0.1060295328497886,0.8967326879501343,0.8967326879501343,0.0,409.1784362792969,410.0,45207.74609375,0.0,4586.58935546875,1.0,280.3421325683594,283.30584716796875,291.33258056640625,294.2090148925781,293.1499938964844,293.1499938964844,280.6499938964844,36114.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951327443122864,1.0,0.0,0.0,3.643477201461792,3.643501043319702,8.857790021465917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.5615234375,0.0,1526.7777099609375,1895.4371337890625,0.0,4258.8115234375,0.9039039015769958,1.0,0.0,3.0,1.0,0.0
12246180,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.6687214374542236,0.3410558402538299,0.3187433779239654,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9512406587600708,1.0,0.951080083847046,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8858017921447754,0.8203598856925964,0.578864574432373,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.6675746440887451,0.339394599199295,0.3340072929859161,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.4736410081386566,0.1254509687423706,0.6284278035163879,285.0378112792969,284.95001220703125,297.6387023925781,288.3070373535156,297.19146728515625,297.0361633300781,285.0382385253906,1.0,0.7493564486503601,0.3504573702812195,0.3504573702812195,1.0,1.0,-3.37583065032959,0.8686836361885071,2.5071468353271484,0.1051779091358184,0.8992754220962524,0.8992754220962524,0.0,411.0772705078125,410.0,43839.30859375,0.0,4562.46240234375,1.0,280.6416931152344,283.5142822265625,291.2551574707031,294.0263366699219,293.1499938964844,293.1499938964844,280.95001220703125,35947.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814351797103882,1.0,0.0,0.0,3.6449382305145264,3.644962072372437,8.864896017257706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.2314453125,0.0,1527.150390625,1895.4371337890625,0.0,4141.18603515625,0.9041218757629396,1.0,0.0,3.0,1.0,0.0
12246240,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.6687214374542236,0.3410558402538299,0.3187433779239654,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9512406587600708,1.0,0.951080083847046,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8858017921447754,0.8203598856925964,0.578864574432373,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.6675746440887451,0.339394599199295,0.3340072929859161,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.4736410081386566,0.1254509687423706,0.6284278035163879,285.0378112792969,284.95001220703125,297.6387023925781,288.3070373535156,297.19146728515625,297.0361633300781,285.0382385253906,1.0,0.7493564486503601,0.3504573702812195,0.3504573702812195,1.0,1.0,-3.37583065032959,0.8686836361885071,2.5071468353271484,0.1051779091358184,0.8992754220962524,0.8992754220962524,0.0,411.0772705078125,410.0,43839.30859375,0.0,4562.46240234375,1.0,280.6416931152344,283.5142822265625,291.2551574707031,294.0263366699219,293.1499938964844,293.1499938964844,280.95001220703125,35947.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814351797103882,1.0,0.0,0.0,3.6449382305145264,3.644962072372437,8.864896017257706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.2314453125,0.0,1527.150390625,1895.4371337890625,0.0,4141.18603515625,0.9041218757629396,1.0,0.0,3.0,1.0,0.0
12246300,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.6680895090103149,0.3404960632324219,0.3181820511817932,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.9509220719337464,1.0,0.9511072635650636,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.165283203125,0.8857507705688477,0.8211065530776978,0.5793125629425049,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.6670543551445007,0.3389824330806732,0.333575576543808,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15460205078125,0.4721199870109558,0.1246214509010315,0.6245642304420471,285.1640930175781,284.95001220703125,297.5963134765625,288.28399658203125,297.18310546875,297.0395812988281,285.1701965332031,1.0,0.7489376068115234,0.350512146949768,0.350512146949768,1.0,1.0,-3.3705596923828125,0.8672013282775879,2.5033583641052246,0.1048919782042503,0.901930570602417,0.901930570602417,0.0,411.4797058105469,410.0,42741.9921875,0.0,4550.77001953125,1.0,280.89862060546875,283.6815795898437,291.20538330078125,293.85699462890625,293.1499938964844,293.1499938964844,280.95001220703125,35833.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722192287445068,1.0,0.0,0.0,3.648320436477661,3.6483445167541504,8.881355029188853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.4765625,0.0,1530.0589599609375,1895.4371337890625,0.0,4060.729736328125,0.90483421087265,1.0,0.0,3.0,1.0,0.0
12246360,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.6677020192146301,0.3400527238845825,0.317789226770401,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.9507781863212584,1.0,0.9511202573776244,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001953125,0.8859448432922363,0.8219563364982605,0.5799306631088257,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.666747510433197,0.3386707901954651,0.3332773745059967,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.470833957195282,0.1238977834582328,0.6211973428726196,285.2001037597656,284.95001220703125,297.554443359375,288.2613220214844,297.1757507324219,297.044189453125,285.2005615234375,1.0,0.7485354542732239,0.3506154417991638,0.3506154417991638,1.0,1.0,-3.3664369583129883,0.8662151098251343,2.5002217292785645,0.1048445552587509,0.903999388217926,0.903999388217926,0.0,411.5856628417969,410.0,42543.8203125,0.0,4540.44091796875,1.0,280.9418640136719,283.7228088378906,291.20623779296875,293.89019775390625,293.1499938964844,293.1499938964844,280.6499938964844,35746.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676178693771362,1.0,0.0,0.0,3.653876543045044,3.653900623321533,8.908427275855502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.31494140625,0.0,1535.5845947265625,1895.4371337890625,0.0,4020.194091796875,0.9059854745864868,1.0,0.0,3.0,1.0,0.0
12246420,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6660305261611938,0.3375861346721649,0.3161031007766723,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.950143575668335,1.0,0.9511751532554626,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.885365903377533,0.8210432529449463,0.579908549785614,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6654839515686035,0.3369875848293304,0.3320865631103515,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.4675473272800445,0.1219613552093505,0.6136165857315063,285.0176696777344,284.95001220703125,297.4724426269531,288.2171936035156,297.14990234375,297.03790283203125,285.0157470703125,1.0,0.7474603056907654,0.3508220911026001,0.3508220911026001,1.0,1.0,-3.3539113998413086,0.8629103899002075,2.4910008907318115,0.1045560836791992,0.9034383296966552,0.9034383296966552,0.0,412.3123779296875,410.0,43487.82421875,0.0,4511.4716796875,1.0,280.65777587890625,283.5018005371094,291.25604248046875,294.0627136230469,293.1499938964844,293.1499938964844,280.3500061035156,35866.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796221256256104,1.0,0.0,0.0,3.659615993499756,3.659640073776245,8.936435733630788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.806640625,0.0,1542.89501953125,1895.4371337890625,0.0,4125.43798828125,0.9073258638381958,1.0,0.0,3.0,1.0,0.0
12246480,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6660305261611938,0.3375861346721649,0.3161031007766723,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.950143575668335,1.0,0.9511751532554626,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.885365903377533,0.8210432529449463,0.579908549785614,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6654839515686035,0.3369875848293304,0.3320865631103515,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.4675473272800445,0.1219613552093505,0.6136165857315063,285.0176696777344,284.95001220703125,297.4724426269531,288.2171936035156,297.14990234375,297.03790283203125,285.0157470703125,1.0,0.7474603056907654,0.3508220911026001,0.3508220911026001,1.0,1.0,-3.3539113998413086,0.8629103899002075,2.4910008907318115,0.1045560836791992,0.9034383296966552,0.9034383296966552,0.0,412.3123779296875,410.0,43487.82421875,0.0,4511.4716796875,1.0,280.65777587890625,283.5018005371094,291.25604248046875,294.0627136230469,293.1499938964844,293.1499938964844,280.3500061035156,35866.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796221256256104,1.0,0.0,0.0,3.659615993499756,3.659640073776245,8.936435733630788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.806640625,0.0,1542.89501953125,1895.4371337890625,0.0,4125.43798828125,0.9073258638381958,1.0,0.0,3.0,1.0,0.0
12246540,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.6629814505577087,0.3337416648864746,0.3129995763301849,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.9489976167678832,1.0,0.9512742161750792,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.8835023641586304,0.8182211518287659,0.5782899856567383,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.6631103754043579,0.3342139720916748,0.3297891914844513,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.4620235860347748,0.1192155331373214,0.6026113629341125,284.81298828125,284.95001220703125,297.39306640625,288.1749572753906,297.1157531738281,297.01953125,284.810791015625,1.0,0.7456864714622498,0.351028710603714,0.351028710603714,1.0,1.0,-3.3323628902435303,0.8567721247673035,2.475590705871582,0.1034150123596191,0.8999407887458801,0.8999407887458801,0.0,413.6692810058594,410.0,44347.69921875,0.0,4462.61083984375,1.0,280.3581848144531,283.2604675292969,291.2294921875,294.11004638671875,293.1499938964844,293.1499938964844,280.04998779296875,36084.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938806891441344,1.0,0.0,0.0,3.657175540924072,3.6571996212005615,8.924520216169185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.5,0.0,1541.802490234375,1895.4371337890625,0.0,4248.16259765625,0.9069211483001708,1.0,0.0,3.0,1.0,0.0
12246600,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.6629814505577087,0.3337416648864746,0.3129995763301849,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.9489976167678832,1.0,0.9512742161750792,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.8835023641586304,0.8182211518287659,0.5782899856567383,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.6631103754043579,0.3342139720916748,0.3297891914844513,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.4620235860347748,0.1192155331373214,0.6026113629341125,284.81298828125,284.95001220703125,297.39306640625,288.1749572753906,297.1157531738281,297.01953125,284.810791015625,1.0,0.7456864714622498,0.351028710603714,0.351028710603714,1.0,1.0,-3.3323628902435303,0.8567721247673035,2.475590705871582,0.1034150123596191,0.8999407887458801,0.8999407887458801,0.0,413.6692810058594,410.0,44347.69921875,0.0,4462.61083984375,1.0,280.3581848144531,283.2604675292969,291.2294921875,294.11004638671875,293.1499938964844,293.1499938964844,280.04998779296875,36084.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938806891441344,1.0,0.0,0.0,3.657175540924072,3.6571996212005615,8.924520216169185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.5,0.0,1541.802490234375,1895.4371337890625,0.0,4248.16259765625,0.9069211483001708,1.0,0.0,3.0,1.0,0.0
12246660,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058959960937,0.659396767616272,0.329289048910141,0.3092237114906311,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6049499511719,0.9477570652961732,1.0,0.9513833522796632,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60504150390625,0.8811834454536438,0.814497709274292,0.5759424567222595,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058959960937,0.660229504108429,0.3308286070823669,0.3268299698829651,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.60858154296875,0.4549019932746887,0.1158843860030174,0.5887382626533508,284.60546875,284.95001220703125,297.3167419433594,288.1349182128906,297.07916259765625,296.9967956542969,284.6032409667969,1.0,0.7432611584663391,0.3512645661830902,0.3512645661830902,1.0,1.0,-3.304894208908081,0.8488476872444153,2.4560463428497314,0.1017679572105407,0.8936517238616943,0.8936517238616943,0.0,414.9705505371094,410.0,45096.70703125,0.0,4398.54833984375,1.0,280.0582275390625,283.0194702148437,291.19415283203125,294.1204833984375,293.1499938964844,293.1499938964844,280.3500061035156,36356.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644697427749634,3.644721269607544,8.863724474394985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.45458984375,0.0,1529.939453125,1895.4371337890625,0.0,4300.0,0.904313862323761,1.0,0.0,3.0,1.0,0.0
12246720,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058959960937,0.659396767616272,0.329289048910141,0.3092237114906311,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6049499511719,0.9477570652961732,1.0,0.9513833522796632,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60504150390625,0.8811834454536438,0.814497709274292,0.5759424567222595,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058959960937,0.660229504108429,0.3308286070823669,0.3268299698829651,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.60858154296875,0.4549019932746887,0.1158843860030174,0.5887382626533508,284.60546875,284.95001220703125,297.3167419433594,288.1349182128906,297.07916259765625,296.9967956542969,284.6032409667969,1.0,0.7432611584663391,0.3512645661830902,0.3512645661830902,1.0,1.0,-3.304894208908081,0.8488476872444153,2.4560463428497314,0.1017679572105407,0.8936517238616943,0.8936517238616943,0.0,414.9705505371094,410.0,45096.70703125,0.0,4398.54833984375,1.0,280.0582275390625,283.0194702148437,291.19415283203125,294.1204833984375,293.1499938964844,293.1499938964844,280.3500061035156,36356.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644697427749634,3.644721269607544,8.863724474394985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.45458984375,0.0,1529.939453125,1895.4371337890625,0.0,4300.0,0.904313862323761,1.0,0.0,3.0,1.0,0.0
12246780,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458801269531,0.6566577553749084,0.3262171745300293,0.306098461151123,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460632324219,0.9470531940460204,1.0,0.9514496326446532,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460632324219,0.8797707557678223,0.8129639029502869,0.5744180083274841,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458801269531,0.6579264402389526,0.3282701969146728,0.3241723179817199,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.4481381773948669,0.1128146797418594,0.5745260119438171,284.7459716796875,284.95001220703125,297.243896484375,288.09735107421875,297.05340576171875,296.9873352050781,284.7462158203125,1.0,0.7406161427497864,0.351500391960144,0.351500391960144,1.0,1.0,-3.2790863513946533,0.841437041759491,2.4376492500305176,0.1000904217362403,0.8921152353286743,0.8921152353286743,0.0,415.2720642089844,410.0,43630.65234375,0.0,4333.89892578125,1.0,280.3420715332031,283.2104797363281,291.0575866699219,293.8326110839844,293.1499938964844,293.1499938964844,280.6499938964844,36296.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906046986579896,1.0,0.0,0.0,3.633028745651245,3.6330525875091553,8.807060112303589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.46728515625,0.0,1516.5750732421875,1895.4371337890625,0.0,4220.2001953125,0.9016936421394348,1.0,0.0,3.0,1.0,0.0
12246840,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458801269531,0.6566577553749084,0.3262171745300293,0.306098461151123,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460632324219,0.9470531940460204,1.0,0.9514496326446532,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460632324219,0.8797707557678223,0.8129639029502869,0.5744180083274841,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458801269531,0.6579264402389526,0.3282701969146728,0.3241723179817199,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.4481381773948669,0.1128146797418594,0.5745260119438171,284.7459716796875,284.95001220703125,297.243896484375,288.09735107421875,297.05340576171875,296.9873352050781,284.7462158203125,1.0,0.7406161427497864,0.351500391960144,0.351500391960144,1.0,1.0,-3.2790863513946533,0.841437041759491,2.4376492500305176,0.1000904217362403,0.8921152353286743,0.8921152353286743,0.0,415.2720642089844,410.0,43630.65234375,0.0,4333.89892578125,1.0,280.3420715332031,283.2104797363281,291.0575866699219,293.8326110839844,293.1499938964844,293.1499938964844,280.6499938964844,36296.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906046986579896,1.0,0.0,0.0,3.633028745651245,3.6330525875091553,8.807060112303589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.46728515625,0.0,1516.5750732421875,1895.4371337890625,0.0,4220.2001953125,0.9016936421394348,1.0,0.0,3.0,1.0,0.0
12246900,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6558208465576172,0.3251865208148956,0.3050233125686645,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9469701051712036,1.0,0.9514602422714232,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8795801401138306,0.8128791451454163,0.5741934776306152,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.6572063565254211,0.3273766636848449,0.3232098817825317,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.445432960987091,0.1115427687764167,0.5684363842010498,284.87158203125,284.95001220703125,297.2088623046875,288.07958984375,297.04443359375,296.9873352050781,284.8779296875,1.0,0.7394221425056458,0.3516183197498321,0.3516183197498321,1.0,1.0,-3.269052267074585,0.8386278748512268,2.430424213409424,0.0995242819190025,0.8928099870681763,0.8928099870681763,0.0,415.00982666015625,410.0,42485.4140625,0.0,4306.8427734375,1.0,280.5982666015625,283.3787536621094,290.9969177246094,293.63983154296875,293.1499938964844,293.1499938964844,280.6499938964844,36208.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800840616226196,1.0,0.0,0.0,3.62922739982605,3.62925124168396,8.788640002421744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.4951171875,0.0,1511.728515625,1895.4371337890625,0.0,4129.4541015625,0.9008223414421082,1.0,0.0,3.0,1.0,0.0
12246960,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.655286431312561,0.3243848383426666,0.3042459487915039,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9470192790031432,1.0,0.9514595866203308,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8796674013137817,0.8130407929420471,0.5742807388305664,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6567373871803284,0.3266728520393371,0.3224859833717346,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.4431863129138946,0.1104398444294929,0.5631498694419861,284.9080505371094,284.95001220703125,297.17486572265625,288.0625915527344,297.0375366210937,296.98974609375,284.90850830078125,1.0,0.7383612990379333,0.3518738150596618,0.3518738150596618,1.0,1.0,-3.260990858078003,0.8368171453475952,2.4241738319396973,0.0995262935757637,0.8929369449615479,0.8929369449615479,0.0,414.5677490234375,410.0,42227.41015625,0.0,4283.904296875,1.0,280.6416931152344,283.4218444824219,290.9958190917969,293.66229248046875,293.1499938964844,293.1499938964844,280.95001220703125,36136.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973876416683197,1.0,0.0,0.0,3.627416849136353,3.627440690994263,8.779872473496653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.1884765625,0.0,1509.2020263671875,1895.4371337890625,0.0,4075.2705078125,0.9003366231918335,1.0,0.0,3.0,1.0,0.0
12247020,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.654474139213562,0.323108971118927,0.3029968440532684,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9471710324287416,1.0,0.9514527916908264,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8799852132797241,0.8136770129203796,0.5746399760246277,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.6560438275337219,0.3255709409713745,0.3213418126106262,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.4394420087337494,0.108552910387516,0.5541502237319946,285.0728759765625,284.95001220703125,297.110107421875,288.03094482421875,297.0267944335937,296.9976501464844,285.07342529296875,1.0,0.7365499138832092,0.3523847758769989,0.3523847758769989,1.0,1.0,-3.247711181640625,0.8341317176818848,2.41357946395874,0.0998724699020385,0.8959776759147644,0.8959776759147644,0.0,413.7015686035156,410.0,40911.8359375,0.0,4245.53515625,1.0,280.9415588378906,283.633544921875,290.9642944335937,293.5420837402344,293.1499938964844,293.1499938964844,281.25,35932.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577082395553588,1.0,0.0,0.0,3.629399061203003,3.629422903060913,8.789471053205489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.591796875,0.0,1509.86376953125,1895.4371337890625,0.0,3932.130615234375,0.9006406664848328,1.0,0.0,3.0,1.0,0.0
12247080,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.654474139213562,0.323108971118927,0.3029968440532684,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9471710324287416,1.0,0.9514527916908264,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8799852132797241,0.8136770129203796,0.5746399760246277,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.6560438275337219,0.3255709409713745,0.3213418126106262,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.4394420087337494,0.108552910387516,0.5541502237319946,285.0728759765625,284.95001220703125,297.110107421875,288.03094482421875,297.0267944335937,296.9976501464844,285.07342529296875,1.0,0.7365499138832092,0.3523847758769989,0.3523847758769989,1.0,1.0,-3.247711181640625,0.8341317176818848,2.41357946395874,0.0998724699020385,0.8959776759147644,0.8959776759147644,0.0,413.7015686035156,410.0,40911.8359375,0.0,4245.53515625,1.0,280.9415588378906,283.633544921875,290.9642944335937,293.5420837402344,293.1499938964844,293.1499938964844,281.25,35932.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577082395553588,1.0,0.0,0.0,3.629399061203003,3.629422903060913,8.789471053205489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.591796875,0.0,1509.86376953125,1895.4371337890625,0.0,3932.130615234375,0.9006406664848328,1.0,0.0,3.0,1.0,0.0
12247140,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403259277344,0.6538776159286499,0.3221231400966644,0.3020476698875427,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.947319269180298,1.0,0.9514451622962952,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.8804143071174622,0.8145888447761536,0.5752176642417908,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403259277344,0.6555548906326294,0.3247465193271637,0.3204973638057709,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.239013671875,0.43639075756073,0.1069707348942756,0.5466972589492798,285.240478515625,284.95001220703125,297.04998779296875,288.0027160644531,297.0190124511719,297.0079345703125,285.2413330078125,1.0,0.735101580619812,0.3528957664966583,0.3528957664966583,1.0,1.0,-3.2372758388519287,0.8323315382003784,2.4049441814422607,0.1004994586110115,0.9012690186500548,0.9012690186500548,0.0,412.9669494628906,410.0,39705.08984375,0.0,4215.25,1.0,281.2416076660156,283.8460998535156,290.9411315917969,293.44061279296875,293.1499938964844,293.1499938964844,280.95001220703125,35706.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426694512367249,1.0,0.0,0.0,3.6397817134857178,3.639805555343628,8.839830911711033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.09130859375,0.0,1519.6365966796875,1895.4371337890625,0.0,3796.689453125,0.902806520462036,1.0,0.0,3.0,1.0,0.0
12247200,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403259277344,0.6538776159286499,0.3221231400966644,0.3020476698875427,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.947319269180298,1.0,0.9514451622962952,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.8804143071174622,0.8145888447761536,0.5752176642417908,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403259277344,0.6555548906326294,0.3247465193271637,0.3204973638057709,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.239013671875,0.43639075756073,0.1069707348942756,0.5466972589492798,285.240478515625,284.95001220703125,297.04998779296875,288.0027160644531,297.0190124511719,297.0079345703125,285.2413330078125,1.0,0.735101580619812,0.3528957664966583,0.3528957664966583,1.0,1.0,-3.2372758388519287,0.8323315382003784,2.4049441814422607,0.1004994586110115,0.9012690186500548,0.9012690186500548,0.0,412.9669494628906,410.0,39705.08984375,0.0,4215.25,1.0,281.2416076660156,283.8460998535156,290.9411315917969,293.44061279296875,293.1499938964844,293.1499938964844,280.95001220703125,35706.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426694512367249,1.0,0.0,0.0,3.6397817134857178,3.639805555343628,8.839830911711033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.09130859375,0.0,1519.6365966796875,1895.4371337890625,0.0,3796.689453125,0.902806520462036,1.0,0.0,3.0,1.0,0.0
12247260,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.6524023413658142,0.319648265838623,0.3003328144550323,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.94696307182312,1.0,0.9514787793159484,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8798094391822815,0.8128777742385864,0.5746563076972961,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.6543968915939331,0.3229190111160278,0.3191547989845276,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.4328356385231018,0.1049725115299224,0.5387372970581055,285.05645751953125,284.95001220703125,296.9923400878906,287.97625732421875,297.0010986328125,297.0038452148437,285.054443359375,1.0,0.7336511015892029,0.3532047271728515,0.3532047271728515,1.0,1.0,-3.223404884338379,0.8288531303405762,2.3945517539978027,0.1003851592540741,0.9012120962142944,0.9012120962142944,0.0,413.11181640625,410.0,40602.828125,0.0,4181.3818359375,1.0,280.9578857421875,283.6224060058594,291.0170593261719,293.6390686035156,293.1499938964844,293.1499938964844,280.6499938964844,35819.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95526522397995,1.0,0.0,0.0,3.6473238468170166,3.647347688674927,8.876503443389083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.5009765625,0.0,1528.8399658203125,1895.4371337890625,0.0,3910.26904296875,0.9045427441596984,1.0,0.0,3.0,1.0,0.0
12247320,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.6524023413658142,0.319648265838623,0.3003328144550323,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.94696307182312,1.0,0.9514787793159484,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8798094391822815,0.8128777742385864,0.5746563076972961,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.6543968915939331,0.3229190111160278,0.3191547989845276,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.4328356385231018,0.1049725115299224,0.5387372970581055,285.05645751953125,284.95001220703125,296.9923400878906,287.97625732421875,297.0010986328125,297.0038452148437,285.054443359375,1.0,0.7336511015892029,0.3532047271728515,0.3532047271728515,1.0,1.0,-3.223404884338379,0.8288531303405762,2.3945517539978027,0.1003851592540741,0.9012120962142944,0.9012120962142944,0.0,413.11181640625,410.0,40602.828125,0.0,4181.3818359375,1.0,280.9578857421875,283.6224060058594,291.0170593261719,293.6390686035156,293.1499938964844,293.1499938964844,280.6499938964844,35819.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95526522397995,1.0,0.0,0.0,3.6473238468170166,3.647347688674927,8.876503443389083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.5009765625,0.0,1528.8399658203125,1895.4371337890625,0.0,3910.26904296875,0.9045427441596984,1.0,0.0,3.0,1.0,0.0
12247380,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.6495165228843689,0.315804660320282,0.2972156405448913,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.945969820022583,0.9998151063919068,0.9515589475631714,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8777839541435242,0.8091520071029663,0.572422981262207,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.652074933052063,0.3199948668479919,0.3167039155960083,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.4275926053524017,0.1021713614463806,0.5274169445037842,284.8515625,284.95001220703125,296.9346008300781,287.9496765136719,296.9745178222656,296.9880676269531,284.8493347167969,1.0,0.7316460609436035,0.3535136878490448,0.3535136878490448,1.0,1.0,-3.2005183696746826,0.8224887847900391,2.3780293464660645,0.0993663594126701,0.8982317447662354,0.8982317447662354,0.0,414.1585693359375,410.0,41466.5859375,0.0,4130.3818359375,1.0,280.65826416015625,283.3799743652344,291.00885009765625,293.706787109375,293.1499938964844,293.1499938964844,280.95001220703125,36033.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706382155418396,1.0,0.0,0.0,3.646813154220581,3.646836996078491,8.874018249116489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.89404296875,0.0,1529.8739013671875,1895.4371337890625,0.0,4046.828369140625,0.9045678377151488,1.0,0.0,3.0,1.0,0.0
12247440,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.6495165228843689,0.315804660320282,0.2972156405448913,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.945969820022583,0.9998151063919068,0.9515589475631714,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8777839541435242,0.8091520071029663,0.572422981262207,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.652074933052063,0.3199948668479919,0.3167039155960083,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.4275926053524017,0.1021713614463806,0.5274169445037842,284.8515625,284.95001220703125,296.9346008300781,287.9496765136719,296.9745178222656,296.9880676269531,284.8493347167969,1.0,0.7316460609436035,0.3535136878490448,0.3535136878490448,1.0,1.0,-3.2005183696746826,0.8224887847900391,2.3780293464660645,0.0993663594126701,0.8982317447662354,0.8982317447662354,0.0,414.1585693359375,410.0,41466.5859375,0.0,4130.3818359375,1.0,280.65826416015625,283.3799743652344,291.00885009765625,293.706787109375,293.1499938964844,293.1499938964844,280.95001220703125,36033.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706382155418396,1.0,0.0,0.0,3.646813154220581,3.646836996078491,8.874018249116489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.89404296875,0.0,1529.8739013671875,1895.4371337890625,0.0,4046.828369140625,0.9045678377151488,1.0,0.0,3.0,1.0,0.0
12247500,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.6479865312576294,0.3141733407974243,0.2955701351165771,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9451611638069152,0.9989094138145448,0.9509064555168152,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8767070174217224,0.8078855276107788,0.5712632536888123,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.6507964730262756,0.3186581134796142,0.3153461813926697,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.424658864736557,0.1007007807493209,0.5208848118782043,284.9609680175781,284.95001220703125,296.9057312011719,287.93634033203125,296.9631042480469,296.98260498046875,284.9669189453125,1.0,0.7304280996322632,0.3536681532859802,0.3536681532859802,1.0,1.0,-3.186872720718384,0.8186041116714478,2.3682687282562256,0.0985805094242096,0.8993453979492188,0.8993453979492188,0.0,414.6952209472656,410.0,40363.375,0.0,4099.7451171875,1.0,280.9013061523437,283.5306701660156,290.9092712402344,293.45281982421875,293.1499938964844,293.1499938964844,280.95001220703125,35990.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634947776794434,1.0,0.0,0.0,3.646677255630493,3.6467010974884033,8.873356591720949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.29150390625,0.0,1529.4049072265625,1895.4371337890625,0.0,3983.6767578125,0.9045601487159728,1.0,0.0,3.0,1.0,0.0
12247560,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6469685435295105,0.3129802942276001,0.2943731546401977,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9447703957557678,0.9987264275550842,0.9505526423454284,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.876200258731842,0.8072788119316101,0.5707038044929504,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6499068737030029,0.3176155686378479,0.314278095960617,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.4221133589744568,0.0993820205330848,0.5147653222084045,284.9925231933594,284.95001220703125,296.8768615722656,287.9230041503906,296.9545288085937,296.9809875488281,284.9927062988281,1.0,0.7292617559432983,0.353929340839386,0.353929340839386,1.0,1.0,-3.175688028335572,0.8157867789268494,2.359901428222656,0.0982608050107956,0.8999847769737244,0.8999847769737244,0.0,414.7336120605469,410.0,40103.84375,0.0,4072.59521484375,1.0,280.9422607421875,283.5679626464844,290.8802490234375,293.4335021972656,293.1499938964844,293.1499938964844,281.25,35944.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579876065254213,1.0,0.0,0.0,3.648251533508301,3.648275375366211,8.881019653017574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.66650390625,0.0,1530.8062744140625,1895.4371337890625,0.0,3934.627197265625,0.9048534631729126,1.0,0.0,3.0,1.0,0.0
12247620,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544189453125,0.6457103490829468,0.3112958371639251,0.2926734983921051,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.9448375105857848,0.9993813633918762,0.9508819580078124,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.8759446144104004,0.8069618940353394,0.5703023672103882,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.6487633585929871,0.316061794757843,0.3126590251922607,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.4179798662662506,0.0971308201551437,0.5040977001190186,285.1545715332031,284.95001220703125,296.819091796875,287.896240234375,296.9419250488281,296.9839782714844,285.15496826171875,1.0,0.7272064685821533,0.3544516861438751,0.3544516861438751,1.0,1.0,-3.1587777137756348,0.8119093775749207,2.3468685150146484,0.0982154235243797,0.904090166091919,0.904090166091919,0.0,414.1419067382813,410.0,38792.9609375,0.0,4028.298828125,1.0,281.24176025390625,283.7763366699219,290.8254089355469,293.2768859863281,293.1499938964844,293.1499938964844,280.95001220703125,35775.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402693510055542,1.0,0.0,0.0,3.656085729598999,3.656109809875488,8.919202514334756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.71337890625,0.0,1538.268310546875,1895.4371337890625,0.0,3774.8935546875,0.9064971208572388,1.0,0.0,3.0,1.0,0.0
12247680,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544189453125,0.6457103490829468,0.3112958371639251,0.2926734983921051,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.9448375105857848,0.9993813633918762,0.9508819580078124,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.8759446144104004,0.8069618940353394,0.5703023672103882,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.6487633585929871,0.316061794757843,0.3126590251922607,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.4179798662662506,0.0971308201551437,0.5040977001190186,285.1545715332031,284.95001220703125,296.819091796875,287.896240234375,296.9419250488281,296.9839782714844,285.15496826171875,1.0,0.7272064685821533,0.3544516861438751,0.3544516861438751,1.0,1.0,-3.1587777137756348,0.8119093775749207,2.3468685150146484,0.0982154235243797,0.904090166091919,0.904090166091919,0.0,414.1419067382813,410.0,38792.9609375,0.0,4028.298828125,1.0,281.24176025390625,283.7763366699219,290.8254089355469,293.2768859863281,293.1499938964844,293.1499938964844,280.95001220703125,35775.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402693510055542,1.0,0.0,0.0,3.656085729598999,3.656109809875488,8.919202514334756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.71337890625,0.0,1538.268310546875,1895.4371337890625,0.0,3774.8935546875,0.9064971208572388,1.0,0.0,3.0,1.0,0.0
12247740,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.64394211769104,0.3084787428379059,0.2905965447425842,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9441081881523132,0.9977656006813048,0.950175166130066,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8749299645423889,0.80434250831604,0.569094181060791,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.6472418904304504,0.3137784898281097,0.3108425438404083,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.4139142632484436,0.0946909561753273,0.4939501285552978,284.9670104980469,284.95001220703125,296.7613220214844,287.869384765625,296.9226989746094,296.9781799316406,284.96484375,1.0,0.7252011895179749,0.3549740314483642,0.3549740314483642,1.0,1.0,-3.139606714248657,0.807280957698822,2.3323256969451904,0.0981696248054504,0.9028205275535583,0.9028205275535583,0.0,414.275390625,410.0,39650.171875,0.0,3982.783935546875,1.0,280.957763671875,283.55096435546875,290.89959716796875,293.4637756347656,293.1499938964844,293.1499938964844,280.6499938964844,35918.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505420923233032,1.0,0.0,0.0,3.6599783897399902,3.66000247001648,8.938205269259925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.9521484375,0.0,1543.684814453125,1895.4371337890625,0.0,3867.844482421875,0.9074397087097168,1.0,0.0,3.0,1.0,0.0
12247800,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.64394211769104,0.3084787428379059,0.2905965447425842,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9441081881523132,0.9977656006813048,0.950175166130066,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8749299645423889,0.80434250831604,0.569094181060791,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.6472418904304504,0.3137784898281097,0.3108425438404083,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.4139142632484436,0.0946909561753273,0.4939501285552978,284.9670104980469,284.95001220703125,296.7613220214844,287.869384765625,296.9226989746094,296.9781799316406,284.96484375,1.0,0.7252011895179749,0.3549740314483642,0.3549740314483642,1.0,1.0,-3.139606714248657,0.807280957698822,2.3323256969451904,0.0981696248054504,0.9028205275535583,0.9028205275535583,0.0,414.275390625,410.0,39650.171875,0.0,3982.783935546875,1.0,280.957763671875,283.55096435546875,290.89959716796875,293.4637756347656,293.1499938964844,293.1499938964844,280.6499938964844,35918.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505420923233032,1.0,0.0,0.0,3.6599783897399902,3.66000247001648,8.938205269259925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.9521484375,0.0,1543.684814453125,1895.4371337890625,0.0,3867.844482421875,0.9074397087097168,1.0,0.0,3.0,1.0,0.0
