time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247860,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.6425591111183167,0.306575208902359,0.2890926003456116,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.9431523680686952,0.9961716532707214,0.949013888835907,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.8738632202148438,0.8022130131721497,0.5678693056106567,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.646072506904602,0.312256395816803,0.3095818758010864,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.4114391505718231,0.0932369977235794,0.4879997968673706,284.8175354003906,284.95001220703125,296.7325134277344,287.85595703125,296.9104919433594,296.9717102050781,284.8087463378906,1.0,0.7239907383918762,0.3552490770816803,0.3552490770816803,1.0,1.0,-3.126265048980713,0.8037973046302795,2.322467803955078,0.0977967455983161,0.9004858732223511,0.9004858732223511,0.0,414.7525634765625,410.0,40479.625,0.0,3953.39599609375,1.0,280.7012023925781,283.3648986816406,290.92852783203125,293.6054382324219,293.1499938964844,293.1499938964844,280.6499938964844,36042.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600248336791992,1.0,0.0,0.0,3.6588692665100098,3.658893346786499,8.932789228310867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.21630859375,0.0,1543.3779296875,1895.4371337890625,0.0,3952.807373046875,0.9072389602661132,1.0,0.0,3.0,1.0,0.0
12247920,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.6408805847167969,0.304432213306427,0.2872877418994903,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.9418551921844482,0.994240701198578,0.9473447799682616,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.8724719882011414,0.7997009754180908,0.5662485361099243,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580261230469,0.6446501016616821,0.31052365899086,0.3080703616142273,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.4086306393146515,0.0916185453534126,0.4812920093536377,284.7575378417969,284.95001220703125,296.7035827636719,287.84246826171875,296.8972473144531,296.96392822265625,284.755126953125,1.0,0.7225862145423889,0.3555255830287933,0.3555255830287933,1.0,1.0,-3.110262155532837,0.7994619011878967,2.310800075531006,0.0971562787890434,0.8985560536384583,0.8985560536384583,0.0,415.4138793945313,410.0,40428.05859375,0.0,3918.8466796875,1.0,280.6580505371094,283.30572509765625,290.89520263671875,293.5295104980469,293.1499938964844,293.1499938964844,280.95001220703125,36153.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646574854850768,1.0,0.0,0.0,3.655039787292481,3.6550638675689697,8.91410024905781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.51953125,0.0,1539.9329833984375,1895.4371337890625,0.0,3993.99267578125,0.9064890146255492,1.0,0.0,3.0,1.0,0.0
12247980,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6383194923400879,0.3014383316040039,0.2842813432216644,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9403713345527648,0.992750883102417,0.9453361630439758,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8706642389297485,0.7969578504562378,0.5639030933380127,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6423932909965515,0.3078694939613342,0.3053668141365051,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.4032534956932068,0.0886609554290771,0.4677599370479584,284.8996276855469,284.95001220703125,296.64581298828125,287.81549072265625,296.87750244140625,296.95721435546875,284.8998413085937,1.0,0.719731867313385,0.3560771644115448,0.3560771644115448,1.0,1.0,-3.081883192062378,0.7919317483901978,2.28995132446289,0.0959796458482742,0.8990760445594788,0.8990760445594788,0.0,415.6791076660156,410.0,39039.40625,0.0,3853.414306640625,1.0,280.94219970703125,283.4956970214844,290.76678466796875,293.2547302246094,293.1499938964844,293.1499938964844,281.25,36074.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507525563240052,1.0,0.0,0.0,3.651599884033203,3.651623725891113,8.897328598322929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.484375,0.0,1535.509033203125,1895.4371337890625,0.0,3869.7392578125,0.9056925177574158,1.0,0.0,3.0,1.0,0.0
12248040,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6383194923400879,0.3014383316040039,0.2842813432216644,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9403713345527648,0.992750883102417,0.9453361630439758,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8706642389297485,0.7969578504562378,0.5639030933380127,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6423932909965515,0.3078694939613342,0.3053668141365051,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.4032534956932068,0.0886609554290771,0.4677599370479584,284.8996276855469,284.95001220703125,296.64581298828125,287.81549072265625,296.87750244140625,296.95721435546875,284.8998413085937,1.0,0.719731867313385,0.3560771644115448,0.3560771644115448,1.0,1.0,-3.081883192062378,0.7919317483901978,2.28995132446289,0.0959796458482742,0.8990760445594788,0.8990760445594788,0.0,415.6791076660156,410.0,39039.40625,0.0,3853.414306640625,1.0,280.94219970703125,283.4956970214844,290.76678466796875,293.2547302246094,293.1499938964844,293.1499938964844,281.25,36074.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507525563240052,1.0,0.0,0.0,3.651599884033203,3.651623725891113,8.897328598322929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.484375,0.0,1535.509033203125,1895.4371337890625,0.0,3869.7392578125,0.9056925177574158,1.0,0.0,3.0,1.0,0.0
12248100,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.6375234127044678,0.3004075288772583,0.2832181751728058,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9401986002922058,0.9926937818527222,0.9450521469116212,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8702830076217651,0.7962805032730103,0.5632699131965637,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.6416491866111755,0.3068757653236389,0.3043249547481537,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.4009370505809784,0.0873928889632225,0.461760550737381,285.0261535644531,284.95001220703125,296.616943359375,287.8019714355469,296.87017822265625,296.957275390625,285.0330810546875,1.0,0.7184560298919678,0.3563529551029205,0.3563529551029205,1.0,1.0,-3.071033239364624,0.7892247438430786,2.281808376312256,0.0957252830266952,0.9008059501647948,0.9008059501647948,0.0,415.3686828613281,410.0,37938.4453125,0.0,3826.459716796875,1.0,281.1988220214844,283.6644592285156,290.7081298828125,293.0687561035156,293.1499938964844,293.1499938964844,281.25,35983.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390151500701904,1.0,0.0,0.0,3.6520180702209473,3.652042150497437,8.899367003323277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.55908203125,0.0,1535.2908935546875,1895.4371337890625,0.0,3763.48583984375,0.905761182308197,1.0,0.0,3.0,1.0,0.0
12248160,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.63700270652771,0.2995872795581817,0.2824271023273468,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9403359293937684,0.9928979873657228,0.9452044367790222,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8701819181442261,0.7958563566207886,0.5629506707191467,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.641128420829773,0.3060450851917267,0.3034902811050415,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.3988794684410095,0.0862643495202064,0.4564027786254883,285.06298828125,284.95001220703125,296.5881042480469,287.7884521484375,296.8641357421875,296.9591979980469,285.0634155273437,1.0,0.7173298597335815,0.3567506670951843,0.3567506670951843,1.0,1.0,-3.062433958053589,0.7875534892082214,2.2748804092407227,0.0960157290101051,0.901971399784088,0.901971399784088,0.0,414.8674011230469,410.0,37704.796875,0.0,3803.856689453125,1.0,281.24188232421875,283.7059326171875,290.712158203125,293.0971374511719,293.1499938964844,293.1499938964844,280.95001220703125,35908.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319077134132384,1.0,0.0,0.0,3.6544692516326895,3.65449333190918,8.911317195270385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.4580078125,0.0,1537.461181640625,1895.4371337890625,0.0,3698.614990234375,0.9062270522117616,1.0,0.0,3.0,1.0,0.0
12248220,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6351874470710754,0.2966459393501282,0.2802239656448364,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.939450740814209,0.9907551407814026,0.9440088868141174,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.868910551071167,0.7923732995986938,0.5611728429794312,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6394766569137573,0.3034933507442474,0.3014155626296997,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.3942058086395263,0.0837172195315361,0.44569993019104,284.87481689453125,284.95001220703125,296.5304260253906,287.7613525390625,296.8466796875,296.9558410644531,284.8725891113281,1.0,0.7150382399559021,0.3575461208820343,0.3575461208820343,1.0,1.0,-3.0408623218536377,0.7828152775764465,2.258047103881836,0.0964002385735511,0.8994711637496948,0.8994711637496948,0.0,414.863525390625,410.0,38513.16796875,0.0,3754.0478515625,1.0,280.9577941894531,283.4812927246094,290.7894592285156,293.2838439941406,293.1499938964844,293.1499938964844,281.25,36056.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418082237243652,1.0,0.0,0.0,3.6532256603240967,3.653249740600586,8.905253707780503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.697265625,0.0,1537.1861572265625,1895.4371337890625,0.0,3788.873779296875,0.9060245156288148,1.0,0.0,3.0,1.0,0.0
12248280,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6351874470710754,0.2966459393501282,0.2802239656448364,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.939450740814209,0.9907551407814026,0.9440088868141174,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.868910551071167,0.7923732995986938,0.5611728429794312,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6394766569137573,0.3034933507442474,0.3014155626296997,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.3942058086395263,0.0837172195315361,0.44569993019104,284.87481689453125,284.95001220703125,296.5304260253906,287.7613525390625,296.8466796875,296.9558410644531,284.8725891113281,1.0,0.7150382399559021,0.3575461208820343,0.3575461208820343,1.0,1.0,-3.0408623218536377,0.7828152775764465,2.258047103881836,0.0964002385735511,0.8994711637496948,0.8994711637496948,0.0,414.863525390625,410.0,38513.16796875,0.0,3754.0478515625,1.0,280.9577941894531,283.4812927246094,290.7894592285156,293.2838439941406,293.1499938964844,293.1499938964844,281.25,36056.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418082237243652,1.0,0.0,0.0,3.6532256603240967,3.653249740600586,8.905253707780503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.697265625,0.0,1537.1861572265625,1895.4371337890625,0.0,3788.873779296875,0.9060245156288148,1.0,0.0,3.0,1.0,0.0
12248340,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6330864429473877,0.2940945625305176,0.2777180969715118,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9383088946342468,0.9896242618560792,0.9424790143966676,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8673047423362732,0.789614737033844,0.5589436888694763,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6375576853752136,0.3011175692081451,0.2990462779998779,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.3883373737335205,0.0811210498213768,0.4339582026004791,285.0205078125,284.95001220703125,296.4728088378906,287.7342529296875,296.8303527832031,296.9539489746094,285.0207824707031,1.0,0.7125449180603027,0.3583415448665619,0.3583415448665619,1.0,1.0,-3.0163605213165283,0.7771099209785461,2.239250659942627,0.0962409749627113,0.9016294479370116,0.9016294479370116,0.0,414.9896240234375,410.0,37197.5703125,0.0,3698.765625,1.0,281.2421875,283.6730041503906,290.68768310546875,293.05682373046875,293.1499938964844,293.1499938964844,280.95001220703125,35938.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289413690567015,1.0,0.0,0.0,3.654840469360352,3.654864549636841,8.91312822659529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.10498046875,0.0,1538.096923828125,1895.4371337890625,0.0,3671.433837890625,0.9063270688056946,1.0,0.0,3.0,1.0,0.0
12248400,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6330864429473877,0.2940945625305176,0.2777180969715118,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9383088946342468,0.9896242618560792,0.9424790143966676,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8673047423362732,0.789614737033844,0.5589436888694763,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6375576853752136,0.3011175692081451,0.2990462779998779,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.3883373737335205,0.0811210498213768,0.4339582026004791,285.0205078125,284.95001220703125,296.4728088378906,287.7342529296875,296.8303527832031,296.9539489746094,285.0207824707031,1.0,0.7125449180603027,0.3583415448665619,0.3583415448665619,1.0,1.0,-3.0163605213165283,0.7771099209785461,2.239250659942627,0.0962409749627113,0.9016294479370116,0.9016294479370116,0.0,414.9896240234375,410.0,37197.5703125,0.0,3698.765625,1.0,281.2421875,283.6730041503906,290.68768310546875,293.05682373046875,293.1499938964844,293.1499938964844,280.95001220703125,35938.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289413690567015,1.0,0.0,0.0,3.654840469360352,3.654864549636841,8.91312822659529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.10498046875,0.0,1538.096923828125,1895.4371337890625,0.0,3671.433837890625,0.9063270688056946,1.0,0.0,3.0,1.0,0.0
12248460,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.6309334635734558,0.2908543050289154,0.275188684463501,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.9369972348213196,0.9869251847267152,0.9406752586364746,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.8655468821525574,0.7852964997291565,0.5565108060836792,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.6355836391448975,0.2982507646083832,0.2966404557228088,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.3820159435272217,0.078395090997219,0.422440230846405,284.8282470703125,284.95001220703125,296.4152526855469,287.7071228027344,296.8135070800781,296.9512939453125,284.8257751464844,1.0,0.710048258304596,0.3590796887874603,0.3590796887874603,1.0,1.0,-2.991499423980713,0.7710872888565063,2.220412015914917,0.0960502848029136,0.8984848856925964,0.8984848856925964,0.0,415.24554443359375,410.0,37948.63671875,0.0,3643.935302734375,1.0,280.9577941894531,283.4455871582031,290.7388916015625,293.205322265625,293.1499938964844,293.1499938964844,281.25,36106.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391528964042664,1.0,0.0,0.0,3.651803731918335,3.651827812194824,8.898323358152993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.2890625,0.0,1535.9715576171875,1895.4371337890625,0.0,3764.739501953125,0.9057380557060242,1.0,0.0,3.0,1.0,0.0
12248520,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.6309334635734558,0.2908543050289154,0.275188684463501,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.9369972348213196,0.9869251847267152,0.9406752586364746,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.8655468821525574,0.7852964997291565,0.5565108060836792,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.6355836391448975,0.2982507646083832,0.2966404557228088,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.3820159435272217,0.078395090997219,0.422440230846405,284.8282470703125,284.95001220703125,296.4152526855469,287.7071228027344,296.8135070800781,296.9512939453125,284.8257751464844,1.0,0.710048258304596,0.3590796887874603,0.3590796887874603,1.0,1.0,-2.991499423980713,0.7710872888565063,2.220412015914917,0.0960502848029136,0.8984848856925964,0.8984848856925964,0.0,415.24554443359375,410.0,37948.63671875,0.0,3643.935302734375,1.0,280.9577941894531,283.4455871582031,290.7388916015625,293.205322265625,293.1499938964844,293.1499938964844,281.25,36106.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391528964042664,1.0,0.0,0.0,3.651803731918335,3.651827812194824,8.898323358152993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.2890625,0.0,1535.9715576171875,1895.4371337890625,0.0,3764.739501953125,0.9057380557060242,1.0,0.0,3.0,1.0,0.0
12248580,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.6286874413490295,0.2881411910057068,0.272520899772644,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.935660719871521,0.9854080677032472,0.9387605786323548,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8636902570724487,0.7819688320159912,0.5538473725318909,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.6335039138793945,0.295663446187973,0.2940570414066314,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.3750712275505066,0.075665071606636,0.4100798368453979,284.9720764160156,284.95001220703125,296.3577575683594,287.6799621582031,296.7970886230469,296.9491577148437,284.9723205566406,1.0,0.7073560357093811,0.3598178327083587,0.3598178327083587,1.0,1.0,-2.964818239212036,0.7644439339637756,2.200374126434326,0.0954326838254928,0.8999776244163513,0.8999776244163513,0.0,415.3896484375,410.0,36604.1640625,0.0,3585.14013671875,1.0,281.2421569824219,283.6365966796875,290.6285095214844,292.9632568359375,293.1499938964844,293.1499938964844,281.54998779296875,35999.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251039624214172,1.0,0.0,0.0,3.6511404514312735,3.651164531707764,8.895090672922379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.64013671875,0.0,1534.4305419921875,1895.4371337890625,0.0,3636.1845703125,0.9055404663085938,1.0,0.0,3.0,1.0,0.0
12248640,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.6286874413490295,0.2881411910057068,0.272520899772644,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.935660719871521,0.9854080677032472,0.9387605786323548,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8636902570724487,0.7819688320159912,0.5538473725318909,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.6335039138793945,0.295663446187973,0.2940570414066314,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.3750712275505066,0.075665071606636,0.4100798368453979,284.9720764160156,284.95001220703125,296.3577575683594,287.6799621582031,296.7970886230469,296.9491577148437,284.9723205566406,1.0,0.7073560357093811,0.3598178327083587,0.3598178327083587,1.0,1.0,-2.964818239212036,0.7644439339637756,2.200374126434326,0.0954326838254928,0.8999776244163513,0.8999776244163513,0.0,415.3896484375,410.0,36604.1640625,0.0,3585.14013671875,1.0,281.2421569824219,283.6365966796875,290.6285095214844,292.9632568359375,293.1499938964844,293.1499938964844,281.54998779296875,35999.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251039624214172,1.0,0.0,0.0,3.6511404514312735,3.651164531707764,8.895090672922379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.64013671875,0.0,1534.4305419921875,1895.4371337890625,0.0,3636.1845703125,0.9055404663085938,1.0,0.0,3.0,1.0,0.0
12248700,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.6279261112213135,0.2871676981449127,0.2715270221233368,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.9354432225227356,0.9852616786956788,0.9384043216705322,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.8631820678710938,0.780971109867096,0.5529882907867432,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.632747232913971,0.2946445345878601,0.2930049002170563,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.3719459772109985,0.0744547769427299,0.4044213593006134,285.10430908203125,284.95001220703125,296.3290710449219,287.6663818359375,296.7900695800781,296.94970703125,285.1120910644531,1.0,0.7061318159103394,0.3601868748664856,0.3601868748664856,1.0,1.0,-2.954092741012573,0.761957585811615,2.192135095596313,0.0953838303685188,0.9022772312164308,0.9022772312164308,0.0,415.1326904296875,410.0,35646.62109375,0.0,3560.120361328125,1.0,281.49884033203125,283.811767578125,290.5711669921875,292.7853698730469,293.1499938964844,293.1499938964844,281.54998779296875,35895.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913310408592224,1.0,0.0,0.0,3.6532411575317374,3.653265237808228,8.905329309527588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.95654296875,0.0,1535.99853515625,1895.4371337890625,0.0,3527.299560546875,0.905978798866272,1.0,0.0,3.0,1.0,0.0
12248760,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.6274189949035645,0.2863958477973938,0.2707853019237518,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.9355303049087524,0.9853910207748412,0.9384870529174804,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.8629609942436218,0.7802983522415161,0.5524770021438599,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.6321960091590881,0.2937860488891601,0.2921471893787384,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.3691503405570984,0.0733627900481224,0.3992788195610046,285.1448059082031,284.95001220703125,296.3003845214844,287.6528015136719,296.7838439941406,296.9515075683594,285.1453552246094,1.0,0.7050411105155945,0.3606327772140503,0.3606327772140503,1.0,1.0,-2.9454708099365234,0.7603424787521362,2.1851282119750977,0.095741219818592,0.9040295481681824,0.9040295481681824,0.0,414.69091796875,410.0,35443.359375,0.0,3538.91552734375,1.0,281.5417785644531,283.85577392578125,290.578125,292.8214416503906,293.1499938964844,293.1499938964844,281.25,35809.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064956903457642,1.0,0.0,0.0,3.657625913619995,3.657649993896485,8.92671948804491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.0810546875,0.0,1540.2425537109375,1895.4371337890625,0.0,3464.054443359375,0.9068676829338074,1.0,0.0,3.0,1.0,0.0
12248820,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6256062388420105,0.2835009098052978,0.2686415612697601,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9345147013664246,0.9829554557800292,0.9370657801628112,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8614782094955444,0.7762247323989868,0.5503237247467041,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6304854154586792,0.2911485433578491,0.2900045812129974,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.3630410134792328,0.0708689913153648,0.388858437538147,284.9451904296875,284.95001220703125,296.2430725097656,287.6256408691406,296.76904296875,296.9517822265625,284.94268798828125,1.0,0.7027879357337952,0.3615245521068573,0.3615245521068573,1.0,1.0,-2.923508882522583,0.7555652260780334,2.1679437160491943,0.096178226172924,0.9023851752281188,0.9023851752281188,0.0,414.7837829589844,410.0,36095.265625,0.0,3491.358154296875,1.0,281.2577514648437,283.6188659667969,290.6583557128906,293.00634765625,293.1499938964844,293.1499938964844,280.95001220703125,35955.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176144599914552,1.0,0.0,0.0,3.6602084636688232,3.660232543945313,8.939329063650803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.41357421875,0.0,1544.22216796875,1895.4371337890625,0.0,3567.127197265625,0.9075166583061218,1.0,0.0,3.0,1.0,0.0
12248880,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6256062388420105,0.2835009098052978,0.2686415612697601,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9345147013664246,0.9829554557800292,0.9370657801628112,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8614782094955444,0.7762247323989868,0.5503237247467041,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6304854154586792,0.2911485433578491,0.2900045812129974,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.3630410134792328,0.0708689913153648,0.388858437538147,284.9451904296875,284.95001220703125,296.2430725097656,287.6256408691406,296.76904296875,296.9517822265625,284.94268798828125,1.0,0.7027879357337952,0.3615245521068573,0.3615245521068573,1.0,1.0,-2.923508882522583,0.7555652260780334,2.1679437160491943,0.096178226172924,0.9023851752281188,0.9023851752281188,0.0,414.7837829589844,410.0,36095.265625,0.0,3491.358154296875,1.0,281.2577514648437,283.6188659667969,290.6583557128906,293.00634765625,293.1499938964844,293.1499938964844,280.95001220703125,35955.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176144599914552,1.0,0.0,0.0,3.6602084636688232,3.660232543945313,8.939329063650803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.41357421875,0.0,1544.22216796875,1895.4371337890625,0.0,3567.127197265625,0.9075166583061218,1.0,0.0,3.0,1.0,0.0
12248940,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.6224887371063232,0.2793918251991272,0.2652681171894073,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271423339844,0.931943416595459,0.9785912036895752,0.9334428310394288,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.8585021495819092,0.7698911428451538,0.5463326573371887,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.6277270317077637,0.2875348329544067,0.2868906855583191,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345886230469,0.3550130724906921,0.0677612647414207,0.3760209381580353,284.7278747558594,284.95001220703125,296.1859130859375,287.5984802246094,296.7499084472656,296.9459533691406,284.7249755859375,1.0,0.6999439597129822,0.3624163568019867,0.3624163568019867,1.0,1.0,-2.8911375999450684,0.7473449110984802,2.143792629241944,0.0954419523477554,0.8976786136627197,0.8976786136627197,0.0,415.8807373046875,410.0,36774.796875,0.0,3426.88623046875,1.0,280.9582214355469,283.3682861328125,290.65386962890625,293.0666198730469,293.1499938964844,293.1499938964844,281.25,36197.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932466208934784,1.0,0.0,0.0,3.6536903381347656,3.653714418411255,8.907519486456295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.58642578125,0.0,1538.7572021484375,1895.4371337890625,0.0,3703.72607421875,0.9062164425849916,1.0,0.0,3.0,1.0,0.0
12249000,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.6224887371063232,0.2793918251991272,0.2652681171894073,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271423339844,0.931943416595459,0.9785912036895752,0.9334428310394288,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.8585021495819092,0.7698911428451538,0.5463326573371887,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.6277270317077637,0.2875348329544067,0.2868906855583191,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345886230469,0.3550130724906921,0.0677612647414207,0.3760209381580353,284.7278747558594,284.95001220703125,296.1859130859375,287.5984802246094,296.7499084472656,296.9459533691406,284.7249755859375,1.0,0.6999439597129822,0.3624163568019867,0.3624163568019867,1.0,1.0,-2.8911375999450684,0.7473449110984802,2.143792629241944,0.0954419523477554,0.8976786136627197,0.8976786136627197,0.0,415.8807373046875,410.0,36774.796875,0.0,3426.88623046875,1.0,280.9582214355469,283.3682861328125,290.65386962890625,293.0666198730469,293.1499938964844,293.1499938964844,281.25,36197.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932466208934784,1.0,0.0,0.0,3.6536903381347656,3.653714418411255,8.907519486456295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.58642578125,0.0,1538.7572021484375,1895.4371337890625,0.0,3703.72607421875,0.9062164425849916,1.0,0.0,3.0,1.0,0.0
12249060,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.6197450160980225,0.2762587666511535,0.2621588706970215,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9301187992095948,0.9762802720069884,0.930673122406006,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8561123013496399,0.7654938697814941,0.5428223609924316,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.62520831823349,0.2844724655151367,0.2838170826435089,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.346492201089859,0.0646984726190567,0.3621246218681335,284.86968994140625,284.95001220703125,296.1288452148437,287.57135009765625,296.7315673828125,296.9411926269531,284.869873046875,1.0,0.6968520879745483,0.3633639216423034,0.3633639216423034,1.0,1.0,-2.8594460487365723,0.7394453883171082,2.12000060081482,0.0946547985076904,0.8977848887443542,0.8977848887443542,0.0,416.1776428222656,410.0,35388.12890625,0.0,3360.894775390625,1.0,281.2421875,283.5587158203125,290.5154113769531,292.7821960449219,293.1499938964844,293.1499938964844,281.54998779296875,36120.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169507026672364,1.0,0.0,0.0,3.648490905761719,3.648514986038208,8.88218551153841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.76513671875,0.0,1532.393310546875,1895.4371337890625,0.0,3560.99169921875,0.9050292372703552,1.0,0.0,3.0,1.0,0.0
12249120,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.6197450160980225,0.2762587666511535,0.2621588706970215,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9301187992095948,0.9762802720069884,0.930673122406006,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8561123013496399,0.7654938697814941,0.5428223609924316,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.62520831823349,0.2844724655151367,0.2838170826435089,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.346492201089859,0.0646984726190567,0.3621246218681335,284.86968994140625,284.95001220703125,296.1288452148437,287.57135009765625,296.7315673828125,296.9411926269531,284.869873046875,1.0,0.6968520879745483,0.3633639216423034,0.3633639216423034,1.0,1.0,-2.8594460487365723,0.7394453883171082,2.12000060081482,0.0946547985076904,0.8977848887443542,0.8977848887443542,0.0,416.1776428222656,410.0,35388.12890625,0.0,3360.894775390625,1.0,281.2421875,283.5587158203125,290.5154113769531,292.7821960449219,293.1499938964844,293.1499938964844,281.54998779296875,36120.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169507026672364,1.0,0.0,0.0,3.648490905761719,3.648514986038208,8.88218551153841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.76513671875,0.0,1532.393310546875,1895.4371337890625,0.0,3560.99169921875,0.9050292372703552,1.0,0.0,3.0,1.0,0.0
12249180,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6181989312171936,0.2742644250392914,0.2601736783981323,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9297372698783876,0.9756560921669006,0.92981219291687,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8550776839256287,0.763046145439148,0.5408837795257568,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.6236193776130676,0.282260000705719,0.281566172838211,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.3394132852554321,0.0621604807674884,0.3501687049865722,285.04302978515625,284.95001220703125,296.0719299316406,287.54425048828125,296.7173767089844,296.9421691894531,285.0434875488281,1.0,0.6941797137260437,0.3643115162849426,0.3643115162849426,1.0,1.0,-2.836613178253174,0.734410285949707,2.102202892303467,0.0947882309556007,0.900478720664978,0.900478720664978,0.0,415.4175109863281,410.0,34211.48828125,0.0,3309.22998046875,1.0,281.541748046875,283.77935791015625,290.4587707519531,292.62762451171875,293.1499938964844,293.1499938964844,281.25,35944.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959232568740845,1.0,0.0,0.0,3.649945974349976,3.649970054626465,8.889271612133598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.48046875,0.0,1532.691650390625,1895.4371337890625,0.0,3365.55419921875,0.905241310596466,1.0,0.0,3.0,1.0,0.0
12249240,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6181989312171936,0.2742644250392914,0.2601736783981323,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9297372698783876,0.9756560921669006,0.92981219291687,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8550776839256287,0.763046145439148,0.5408837795257568,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.6236193776130676,0.282260000705719,0.281566172838211,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.3394132852554321,0.0621604807674884,0.3501687049865722,285.04302978515625,284.95001220703125,296.0719299316406,287.54425048828125,296.7173767089844,296.9421691894531,285.0434875488281,1.0,0.6941797137260437,0.3643115162849426,0.3643115162849426,1.0,1.0,-2.836613178253174,0.734410285949707,2.102202892303467,0.0947882309556007,0.900478720664978,0.900478720664978,0.0,415.4175109863281,410.0,34211.48828125,0.0,3309.22998046875,1.0,281.541748046875,283.77935791015625,290.4587707519531,292.62762451171875,293.1499938964844,293.1499938964844,281.25,35944.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959232568740845,1.0,0.0,0.0,3.649945974349976,3.649970054626465,8.889271612133598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.48046875,0.0,1532.691650390625,1895.4371337890625,0.0,3365.55419921875,0.905241310596466,1.0,0.0,3.0,1.0,0.0
12249300,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6174532175064087,0.2729777097702026,0.2592522799968719,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9294929504394532,0.974579691886902,0.9293282628059388,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8545476198196411,0.7611387372016907,0.5399382710456848,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6228629946708679,0.280988484621048,0.2805289924144745,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.3361844718456268,0.0609218925237655,0.3447948098182678,284.9023742675781,284.95001220703125,296.0435485839844,287.5307312011719,296.7104797363281,296.9430236816406,284.892333984375,1.0,0.6929686665534973,0.3647853136062622,0.3647853136062622,1.0,1.0,-2.826087713241577,0.7321657538414001,2.093921899795532,0.0950289517641067,0.8988233804702759,0.8988233804702759,0.0,415.1434326171875,410.0,34850.40234375,0.0,3285.96337890625,1.0,281.2986145019531,283.6002502441406,290.54058837890625,292.8379821777344,293.1499938964844,293.1499938964844,281.25,36017.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017948508262634,1.0,0.0,0.0,3.649796485900879,3.649820566177368,8.888543447937991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.626953125,0.0,1533.074951171875,1895.4371337890625,0.0,3420.3095703125,0.9052009582519532,1.0,0.0,3.0,1.0,0.0
12249360,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.6161747574806213,0.2712379693984985,0.2578840851783752,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.928571343421936,0.972728192806244,0.9279006719589232,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.853413999080658,0.7583659887313843,0.5382806658744812,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.6217115521430969,0.2793879806995392,0.2791773676872253,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.3325076997280121,0.0595229007303714,0.3389895558357239,284.8412170410156,284.95001220703125,296.0151672363281,287.5172119140625,296.702392578125,296.94219970703125,284.83856201171875,1.0,0.6916388869285583,0.3653238713741302,0.3653238713741302,1.0,1.0,-2.8121395111083984,0.7289369106292725,2.083202600479126,0.0950620248913765,0.8974407315254211,0.8974407315254211,0.0,415.3656005859375,410.0,34790.37890625,0.0,3258.122802734375,1.0,281.2577209472656,283.541748046875,290.54376220703125,292.8119201660156,293.1499938964844,293.1499938964844,281.54998779296875,36104.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905792236328125,1.0,0.0,0.0,3.647047519683838,3.647071361541748,8.875158528098837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.5166015625,0.0,1530.667236328125,1895.4371337890625,0.0,3457.51416015625,0.9046742916107178,1.0,0.0,3.0,1.0,0.0
12249420,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.6124787330627441,0.2683538198471069,0.2552821934223175,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.924943745136261,0.9707050919532776,0.9256966710090636,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.8497313857078552,0.7541795372962952,0.5352160334587097,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.6182860732078552,0.2764962911605835,0.2765251398086548,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.3026860952377319,0.050000000745058,0.2942318618297577,284.9669189453125,284.95001220703125,295.9585876464844,287.4902038574219,296.6951904296875,296.951171875,284.9676818847656,1.0,0.6864374279975891,0.3664009869098663,0.3664009869098663,1.0,1.0,-2.745685577392578,0.7096863985061646,2.035999298095703,0.0905730947852134,0.8986849784851074,0.8986849784851074,0.0,418.54931640625,398.0,33259.8125,0.0,3137.9306640625,1.0,281.5421142578125,283.7200927734375,290.42974853515625,292.5614624023437,293.1499938964844,293.1499938964844,281.8500061035156,36009.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901533484458923,1.0,0.0,0.0,3.6460139751434326,3.646037817001343,8.870129022398032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.033203125,0.0,1528.8099365234375,1895.4371337890625,0.0,3311.6416015625,0.904402196407318,1.0,0.0,3.0,1.0,0.0
12249480,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.6124787330627441,0.2683538198471069,0.2552821934223175,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.924943745136261,0.9707050919532776,0.9256966710090636,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.8497313857078552,0.7541795372962952,0.5352160334587097,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.6182860732078552,0.2764962911605835,0.2765251398086548,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.3026860952377319,0.050000000745058,0.2942318618297577,284.9669189453125,284.95001220703125,295.9585876464844,287.4902038574219,296.6951904296875,296.951171875,284.9676818847656,1.0,0.6864374279975891,0.3664009869098663,0.3664009869098663,1.0,1.0,-2.745685577392578,0.7096863985061646,2.035999298095703,0.0905730947852134,0.8986849784851074,0.8986849784851074,0.0,418.54931640625,398.0,33259.8125,0.0,3137.9306640625,1.0,281.5421142578125,283.7200927734375,290.42974853515625,292.5614624023437,293.1499938964844,293.1499938964844,281.8500061035156,36009.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901533484458923,1.0,0.0,0.0,3.6460139751434326,3.646037817001343,8.870129022398032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.033203125,0.0,1528.8099365234375,1895.4371337890625,0.0,3311.6416015625,0.904402196407318,1.0,0.0,3.0,1.0,0.0
12249540,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.6132586598396301,0.2666299343109131,0.2532056272029876,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.9289329648017884,0.970583975315094,0.9249336123466492,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.8519003391265869,0.7518301010131836,0.53309565782547,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.6188955903053284,0.2744516432285309,0.2740947604179382,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.3038774132728576,0.050000000745058,0.2924350500106811,285.1531982421875,284.95001220703125,295.9021301269531,287.4632568359375,296.68682861328125,296.9605712890625,285.1541442871094,1.0,0.6806873679161072,0.3674781024456024,0.3674781024456024,1.0,1.0,-2.734642505645752,0.7087326049804688,2.025909900665283,0.0921932160854339,0.9029420614242554,0.9029420614242554,0.0,409.4912414550781,386.0,32264.794921875,0.0,3073.585205078125,1.0,281.8417663574219,283.9506225585937,290.379638671875,292.42626953125,293.1499938964844,293.1499938964844,281.54998779296875,35804.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694518208503723,1.0,0.0,0.0,3.6526074409484863,3.652631521224976,8.902240438146691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.64990234375,0.0,1534.611083984375,1895.4371337890625,0.0,3117.66845703125,0.9057433605194092,1.0,0.0,3.0,1.0,0.0
12249600,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.6132586598396301,0.2666299343109131,0.2532056272029876,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.9289329648017884,0.970583975315094,0.9249336123466492,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.8519003391265869,0.7518301010131836,0.53309565782547,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.6188955903053284,0.2744516432285309,0.2740947604179382,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.3038774132728576,0.050000000745058,0.2924350500106811,285.1531982421875,284.95001220703125,295.9021301269531,287.4632568359375,296.68682861328125,296.9605712890625,285.1541442871094,1.0,0.6806873679161072,0.3674781024456024,0.3674781024456024,1.0,1.0,-2.734642505645752,0.7087326049804688,2.025909900665283,0.0921932160854339,0.9029420614242554,0.9029420614242554,0.0,409.4912414550781,386.0,32264.794921875,0.0,3073.585205078125,1.0,281.8417663574219,283.9506225585937,290.379638671875,292.42626953125,293.1499938964844,293.1499938964844,281.54998779296875,35804.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694518208503723,1.0,0.0,0.0,3.6526074409484863,3.652631521224976,8.902240438146691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.64990234375,0.0,1534.611083984375,1895.4371337890625,0.0,3117.66845703125,0.9057433605194092,1.0,0.0,3.0,1.0,0.0
12249660,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.613936185836792,0.2636678218841553,0.2506761848926544,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9328860640525818,0.967552661895752,0.9227470755577089,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8539937734603882,0.7467371225357056,0.5300586819648743,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6195462346076965,0.2715682685375213,0.2713611423969269,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.305363655090332,0.050000000745058,0.2906648516654968,284.868408203125,284.95001220703125,295.84588623046875,287.4364013671875,296.443603515625,296.96173095703125,284.86065673828125,1.0,0.6740500330924988,0.620486855506897,0.620486855506897,0.6000000238418579,1.0,-2.719926595687866,1.2786777019500732,1.4412487745285034,0.6650599241256714,0.8998483419418335,0.8998483419418335,0.0,399.6148376464844,374.0,32102.83984375,0.0,2997.13818359375,1.0,281.55780029296875,283.6667175292969,290.462890625,292.5891418457031,293.1499938964844,293.1499938964844,281.25,36017.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799907565116882,1.0,0.0,0.0,3.653702974319458,3.6537270545959473,8.907581445782853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.73486328125,0.0,1537.42333984375,1895.4371337890625,0.0,3216.493896484375,0.906086266040802,1.0,0.0,3.0,1.0,0.0
