time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249720,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.613936185836792,0.2636678218841553,0.2506761848926544,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9328860640525818,0.967552661895752,0.9227470755577089,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8539937734603882,0.7467371225357056,0.5300586819648743,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6195462346076965,0.2715682685375213,0.2713611423969269,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.305363655090332,0.050000000745058,0.2906648516654968,284.868408203125,284.95001220703125,295.84588623046875,287.4364013671875,296.443603515625,296.96173095703125,284.86065673828125,1.0,0.6740500330924988,0.620486855506897,0.620486855506897,0.6000000238418579,1.0,-2.719926595687866,1.2786777019500732,1.4412487745285034,0.6650599241256714,0.8998483419418335,0.8998483419418335,0.0,399.6148376464844,374.0,32102.83984375,0.0,2997.13818359375,1.0,281.55780029296875,283.6667175292969,290.462890625,292.5891418457031,293.1499938964844,293.1499938964844,281.25,36017.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799907565116882,1.0,0.0,0.0,3.653702974319458,3.6537270545959473,8.907581445782853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.73486328125,0.0,1537.42333984375,1895.4371337890625,0.0,3216.493896484375,0.906086266040802,1.0,0.0,3.0,1.0,0.0
12249780,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51031494140625,0.6133397221565247,0.2590050995349884,0.2464480549097061,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50634765625,0.9358919858932496,0.961613118648529,0.9173630475997924,296.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5067749023437,0.8549882173538208,0.7384108901023865,0.5244798064231873,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5101623535156,0.6193336248397827,0.2673318982124328,0.2672617435455322,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5317687988281,0.306964248418808,0.050000000745058,0.2888294458389282,284.508544921875,284.95001220703125,295.78985595703125,287.4096069335937,295.9844665527344,296.950439453125,284.50030517578125,1.0,0.6665763258934021,0.8734956383705139,0.8734956383705139,0.2000000029802322,1.0,-2.694552421569824,2.266491651535034,0.42806077003479,1.6562275886535645,0.8912387490272522,0.8912387490272522,0.0,389.2909851074219,362.0,31420.572265625,0.0,2903.591796875,1.0,281.2582702636719,283.3305358886719,290.43084716796875,292.5520935058594,293.1499938964844,293.1499938964844,281.54998779296875,36431.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885380029678345,1.0,0.0,0.0,3.639231443405152,3.6392552852630615,8.837158134156198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.697265625,0.0,1524.438720703125,1895.4371337890625,0.0,3296.532470703125,0.9031214118003844,1.0,0.0,3.0,1.0,0.0
12249840,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51031494140625,0.6133397221565247,0.2590050995349884,0.2464480549097061,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50634765625,0.9358919858932496,0.961613118648529,0.9173630475997924,296.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5067749023437,0.8549882173538208,0.7384108901023865,0.5244798064231873,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5101623535156,0.6193336248397827,0.2673318982124328,0.2672617435455322,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5317687988281,0.306964248418808,0.050000000745058,0.2888294458389282,284.508544921875,284.95001220703125,295.78985595703125,287.4096069335937,295.9844665527344,296.950439453125,284.50030517578125,1.0,0.6665763258934021,0.8734956383705139,0.8734956383705139,0.2000000029802322,1.0,-2.694552421569824,2.266491651535034,0.42806077003479,1.6562275886535645,0.8912387490272522,0.8912387490272522,0.0,389.2909851074219,362.0,31420.572265625,0.0,2903.591796875,1.0,281.2582702636719,283.3305358886719,290.43084716796875,292.5520935058594,293.1499938964844,293.1499938964844,281.54998779296875,36431.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885380029678345,1.0,0.0,0.0,3.639231443405152,3.6392552852630615,8.837158134156198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.697265625,0.0,1524.438720703125,1895.4371337890625,0.0,3296.532470703125,0.9031214118003844,1.0,0.0,3.0,1.0,0.0
12249900,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902099609375,0.6129957437515259,0.2569102644920349,0.2441525906324386,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.59405517578125,0.9375545382499696,0.9593149423599244,0.9145073294639589,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936279296875,0.855538547039032,0.7347962856292725,0.5214746594429016,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.59039306640625,0.6191743016242981,0.2652907073497772,0.2649949491024017,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57086181640625,0.3078435957431793,0.050000000745058,0.2878500521183014,284.5919494628906,284.95001220703125,295.76190185546875,287.396240234375,295.7631225585937,296.942138671875,284.5995483398437,1.0,0.6626400947570801,1.0,1.0,0.0,1.0,-2.680858612060547,2.680830955505371,2.743475670285989e-05,2.0720930099487305,0.8896049857139587,0.8896049857139587,0.0,383.8599243164063,362.0,30193.7578125,0.0,2854.712646484375,1.0,281.5009765625,283.47119140625,290.30389404296875,292.2491149902344,293.1499938964844,293.1499938964844,281.54998779296875,36459.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734768033027649,1.0,0.0,0.0,3.6297428607940674,3.6297667026519775,8.79113656537811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.60888671875,0.0,1514.1654052734375,1895.4371337890625,0.0,3155.422119140625,0.9010893106460572,1.0,0.0,3.0,1.0,0.0
12249960,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349182128906,0.6131099462509155,0.2553356289863586,0.2423447221517563,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354675292969,0.9397057890892028,0.9579194784164428,0.9126749038696288,296.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354064941406,0.8565654754638672,0.7321872115135193,0.5192358493804932,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63494873046875,0.619293212890625,0.2635973989963531,0.2630465030670166,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.3087568581104278,0.050000000745058,0.2868542969226837,284.6351928710937,284.95001220703125,295.7340087890625,287.3829040527344,295.73516845703125,296.9345397949219,284.6360168457031,1.0,0.6586538553237915,1.0,1.0,0.0,1.0,-2.67025089263916,2.6702451705932617,5.736168986913981e-06,2.063903570175171,0.8879824876785278,0.8879824876785278,0.0,378.160400390625,350.0,29980.23046875,0.0,2808.7587890625,1.0,281.5420227050781,283.5177917480469,290.2662048339844,292.2074279785156,293.1499938964844,293.1499938964844,281.8500061035156,36435.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599322438240051,1.0,0.0,0.0,3.621929883956909,3.6219537258148193,8.753331712796353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.1640625,0.0,1505.3958740234375,1895.4371337890625,0.0,3028.369384765625,0.8993114233016968,1.0,0.0,3.0,1.0,0.0
12250020,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.6145864725112915,0.2532666027545929,0.2397534102201461,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9452746510505676,0.9566364884376526,0.9106095433235168,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8599173426628113,0.7287683486938477,0.5161646008491516,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.6204690933227539,0.261041522026062,0.2599284052848816,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.3108144104480743,0.050000000745058,0.2846842110157013,284.8485717773437,284.95001220703125,295.67840576171875,287.3562927246094,295.6795654296875,296.9239501953125,284.84967041015625,1.0,0.6508082747459412,1.0,1.0,0.0,1.0,-2.654603719711304,2.6545979976654053,5.6687649703235365e-06,2.051831722259521,0.8883998394012451,0.8883998394012451,0.0,366.0125122070313,338.0,29078.525390625,0.0,2724.6259765625,1.0,281.84149169921875,283.7626647949219,290.22772216796875,292.0775146484375,293.1499938964844,293.1499938964844,282.1499938964844,36237.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829642117023468,1.0,0.0,0.0,3.6122734546661377,3.6122970581054688,8.706718972462113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.09521484375,0.0,1493.3612060546875,1895.4371337890625,0.0,2745.1142578125,0.89702969789505,1.0,0.0,3.0,1.0,0.0
12250080,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.6145864725112915,0.2532666027545929,0.2397534102201461,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9452746510505676,0.9566364884376526,0.9106095433235168,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8599173426628113,0.7287683486938477,0.5161646008491516,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.6204690933227539,0.261041522026062,0.2599284052848816,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.3108144104480743,0.050000000745058,0.2846842110157013,284.8485717773437,284.95001220703125,295.67840576171875,287.3562927246094,295.6795654296875,296.9239501953125,284.84967041015625,1.0,0.6508082747459412,1.0,1.0,0.0,1.0,-2.654603719711304,2.6545979976654053,5.6687649703235365e-06,2.051831722259521,0.8883998394012451,0.8883998394012451,0.0,366.0125122070313,338.0,29078.525390625,0.0,2724.6259765625,1.0,281.84149169921875,283.7626647949219,290.22772216796875,292.0775146484375,293.1499938964844,293.1499938964844,282.1499938964844,36237.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829642117023468,1.0,0.0,0.0,3.6122734546661377,3.6122970581054688,8.706718972462113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.09521484375,0.0,1493.3612060546875,1895.4371337890625,0.0,2745.1142578125,0.89702969789505,1.0,0.0,3.0,1.0,0.0
12250140,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.6170070171356201,0.2519743144512176,0.2380081415176391,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.951617419719696,0.9562254548072816,0.9095999002456664,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8642104864120483,0.7264334559440613,0.5140627026557922,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.6224325895309448,0.2591536939144134,0.2575468122959137,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.3130438923835754,0.050000000745058,0.2824399769306183,285.0631408691406,284.95001220703125,295.6230163574219,287.3298034667969,295.6241760253906,296.91900634765625,285.064208984375,1.0,0.643177330493927,1.0,1.0,0.0,1.0,-2.6432063579559326,2.643200635910034,5.620335741696181e-06,2.0430917739868164,0.891690194606781,0.891690194606781,0.0,353.62554931640625,326.0,28232.693359375,0.0,2647.950439453125,1.0,282.1414489746094,284.0067138671875,290.2333984375,292.0237731933594,293.1499938964844,293.1499938964844,282.45001220703125,35975.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806969940662384,1.0,0.0,0.0,3.612400770187378,3.612424373626709,8.70733288138581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.01953125,0.0,1491.554931640625,1895.4371337890625,0.0,2535.317626953125,0.8968783020973206,1.0,0.0,3.0,1.0,0.0
12250200,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.6170070171356201,0.2519743144512176,0.2380081415176391,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.951617419719696,0.9562254548072816,0.9095999002456664,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8642104864120483,0.7264334559440613,0.5140627026557922,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.6224325895309448,0.2591536939144134,0.2575468122959137,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.3130438923835754,0.050000000745058,0.2824399769306183,285.0631408691406,284.95001220703125,295.6230163574219,287.3298034667969,295.6241760253906,296.91900634765625,285.064208984375,1.0,0.643177330493927,1.0,1.0,0.0,1.0,-2.6432063579559326,2.643200635910034,5.620335741696181e-06,2.0430917739868164,0.891690194606781,0.891690194606781,0.0,353.62554931640625,326.0,28232.693359375,0.0,2647.950439453125,1.0,282.1414489746094,284.0067138671875,290.2333984375,292.0237731933594,293.1499938964844,293.1499938964844,282.45001220703125,35975.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806969940662384,1.0,0.0,0.0,3.612400770187378,3.612424373626709,8.70733288138581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.01953125,0.0,1491.554931640625,1895.4371337890625,0.0,2535.317626953125,0.8968783020973206,1.0,0.0,3.0,1.0,0.0
12250260,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.6198748350143433,0.2510744929313659,0.2366791367530822,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764587402344,0.958249568939209,0.9562854170799256,0.9090829491615297,296.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8690190315246582,0.7246226072311401,0.5123880505561829,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27587890625,0.6248119473457336,0.2576055526733398,0.2555486261844635,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.3153830766677856,0.050000000745058,0.2801962792873382,285.2761535644531,284.95001220703125,295.56787109375,287.30340576171875,295.56903076171875,296.91766357421875,285.2771301269531,1.0,0.635701060295105,1.0,1.0,0.0,1.0,-2.6338770389556885,2.633871555328369,5.580899141932605e-06,2.0359623432159424,0.8978114724159241,0.8978114724159241,0.0,341.31707763671875,314.0,27420.505859375,0.0,2575.896484375,1.0,282.4414978027344,284.2477722167969,290.2365417480469,291.9794006347656,293.1499938964844,293.1499938964844,282.75,35685.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905421853065491,1.0,0.0,0.0,3.62335205078125,3.623375654220581,8.760206355873379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.3916015625,0.0,1501.386474609375,1895.4371337890625,0.0,2385.2880859375,0.8991231322288513,1.0,0.0,3.0,1.0,0.0
12250320,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.6198748350143433,0.2510744929313659,0.2366791367530822,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764587402344,0.958249568939209,0.9562854170799256,0.9090829491615297,296.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8690190315246582,0.7246226072311401,0.5123880505561829,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27587890625,0.6248119473457336,0.2576055526733398,0.2555486261844635,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.3153830766677856,0.050000000745058,0.2801962792873382,285.2761535644531,284.95001220703125,295.56787109375,287.30340576171875,295.56903076171875,296.91766357421875,285.2771301269531,1.0,0.635701060295105,1.0,1.0,0.0,1.0,-2.6338770389556885,2.633871555328369,5.580899141932605e-06,2.0359623432159424,0.8978114724159241,0.8978114724159241,0.0,341.31707763671875,314.0,27420.505859375,0.0,2575.896484375,1.0,282.4414978027344,284.2477722167969,290.2365417480469,291.9794006347656,293.1499938964844,293.1499938964844,282.75,35685.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905421853065491,1.0,0.0,0.0,3.62335205078125,3.623375654220581,8.760206355873379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.3916015625,0.0,1501.386474609375,1895.4371337890625,0.0,2385.2880859375,0.8991231322288513,1.0,0.0,3.0,1.0,0.0
12250380,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869079589844,0.6230258345603943,0.2503791451454162,0.2355773299932479,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874572753906,0.9650357365608216,0.9567238688468932,0.908935844898224,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873962402344,0.8742491602897644,0.723151683807373,0.5109722018241882,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869079589844,0.6274738311767578,0.2562463879585266,0.2537584602832794,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.3178490698337555,0.050000000745058,0.2779648602008819,285.4871826171875,284.95001220703125,295.51300048828125,287.27716064453125,295.51416015625,296.9183959960937,285.488037109375,1.0,0.628320038318634,1.0,1.0,0.0,1.0,-2.625841856002808,2.625836133956909,5.54707003175281e-06,2.029834747314453,0.9067348837852478,0.9067348837852478,0.0,329.1214599609375,302.0,26632.693359375,0.0,2507.078857421875,1.0,282.7416381835937,284.4856872558594,290.2265014648437,291.9249267578125,293.1499938964844,293.1499938964844,282.45001220703125,35393.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773239612579346,1.0,0.0,0.0,3.645206451416016,3.645230293273926,8.86620114215475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.7822265625,0.0,1523.312744140625,1895.4371337890625,0.0,2266.14697265625,0.9038082361221312,1.0,0.0,3.0,1.0,0.0
12250440,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869079589844,0.6230258345603943,0.2503791451454162,0.2355773299932479,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874572753906,0.9650357365608216,0.9567238688468932,0.908935844898224,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873962402344,0.8742491602897644,0.723151683807373,0.5109722018241882,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869079589844,0.6274738311767578,0.2562463879585266,0.2537584602832794,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.3178490698337555,0.050000000745058,0.2779648602008819,285.4871826171875,284.95001220703125,295.51300048828125,287.27716064453125,295.51416015625,296.9183959960937,285.488037109375,1.0,0.628320038318634,1.0,1.0,0.0,1.0,-2.625841856002808,2.625836133956909,5.54707003175281e-06,2.029834747314453,0.9067348837852478,0.9067348837852478,0.0,329.1214599609375,302.0,26632.693359375,0.0,2507.078857421875,1.0,282.7416381835937,284.4856872558594,290.2265014648437,291.9249267578125,293.1499938964844,293.1499938964844,282.45001220703125,35393.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773239612579346,1.0,0.0,0.0,3.645206451416016,3.645230293273926,8.86620114215475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.7822265625,0.0,1523.312744140625,1895.4371337890625,0.0,2266.14697265625,0.9038082361221312,1.0,0.0,3.0,1.0,0.0
12250500,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272399902344,0.6244522333145142,0.249521791934967,0.2348838001489639,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202209472656,0.968188464641571,0.9558614492416382,0.908543825149536,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3210144042969,0.8767328262329102,0.721388578414917,0.5100419521331787,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269958496094,0.628726601600647,0.2552405893802643,0.2527893185615539,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637084960937,0.3190918564796448,0.050000000745058,0.2768929004669189,285.32391357421875,284.95001220703125,295.48565673828125,287.2640991210937,295.48681640625,296.9180908203125,285.3110046386719,1.0,0.6246008276939392,1.0,1.0,0.0,1.0,-2.6209723949432373,2.620966911315918,5.526741006178781e-06,2.0261807441711426,0.9076806306838988,0.9076806306838988,0.0,323.2308044433594,302.0,27121.1015625,0.0,2472.262451171875,1.0,282.4985656738281,284.2930908203125,290.3248596191406,292.15191650390625,293.1499938964844,293.1499938964844,282.45001220703125,35449.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891685366630554,1.0,0.0,0.0,3.655833959579468,3.655857801437378,8.917974128053174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.3017578125,0.0,1535.545654296875,1895.4371337890625,0.0,2372.836181640625,0.9061592221260072,1.0,0.0,3.0,1.0,0.0
12250560,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.250244140625,0.625255286693573,0.2481123656034469,0.2336287498474121,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.97063010931015,0.954011619091034,0.9069650173187256,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.8784881830215454,0.7185618281364441,0.5082322955131531,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25018310546875,0.629511296749115,0.253825843334198,0.2514129281044006,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.320255696773529,0.050000000745058,0.2759198546409607,285.2494201660156,284.95001220703125,295.4583740234375,287.25103759765625,295.45953369140625,296.9154052734375,285.2460632324219,1.0,0.6207021474838257,1.0,1.0,0.0,1.0,-2.612574815750122,2.6125693321228027,5.491581759997644e-06,2.019786834716797,0.9088760614395142,0.9088760614395142,0.0,317.7442321777344,290.0,27036.654296875,0.0,2433.31103515625,1.0,282.4576721191406,284.22607421875,290.3266296386719,292.1288757324219,293.1499938964844,293.1499938964844,282.1499938964844,35530.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981059551239014,1.0,0.0,0.0,3.663798093795776,3.6638221740722656,8.956872079579625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.009765625,0.0,1545.0478515625,1895.4371337890625,0.0,2454.120849609375,0.9080269932746888,1.0,0.0,3.0,1.0,0.0
12250620,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6260030269622803,0.2444150745868683,0.2301973700523376,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9747666120529176,0.9488795399665833,0.9022286534309388,296.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8811264038085938,0.7112821340560913,0.5032795667648315,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6303874850273132,0.2502470016479492,0.2478779405355453,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.3225859403610229,0.050000000745058,0.274057000875473,284.9843139648437,284.95001220703125,295.404052734375,287.22509765625,295.4052124023437,296.9037475585937,284.980712890625,1.0,0.6124109029769897,1.0,1.0,0.0,1.0,-2.5903286933898926,2.590323209762573,5.398703706305241e-06,2.0027098655700684,0.9072136282920836,0.9072136282920836,0.0,307.0243530273437,278.0,27361.47265625,0.0,2348.044189453125,1.0,282.1580505371094,283.9435729980469,290.306884765625,292.15948486328125,293.1499938964844,293.1499938964844,281.8500061035156,35795.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819014310836792,1.0,0.0,0.0,3.672394275665283,3.672418594360352,8.998951557259716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.19775390625,0.0,1556.683837890625,1895.4371337890625,0.0,2646.439697265625,0.9101220965385436,1.0,0.0,3.0,1.0,0.0
12250680,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6260030269622803,0.2444150745868683,0.2301973700523376,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9747666120529176,0.9488795399665833,0.9022286534309388,296.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8811264038085938,0.7112821340560913,0.5032795667648315,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6303874850273132,0.2502470016479492,0.2478779405355453,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.3225859403610229,0.050000000745058,0.274057000875473,284.9843139648437,284.95001220703125,295.404052734375,287.22509765625,295.4052124023437,296.9037475585937,284.980712890625,1.0,0.6124109029769897,1.0,1.0,0.0,1.0,-2.5903286933898926,2.590323209762573,5.398703706305241e-06,2.0027098655700684,0.9072136282920836,0.9072136282920836,0.0,307.0243530273437,278.0,27361.47265625,0.0,2348.044189453125,1.0,282.1580505371094,283.9435729980469,290.306884765625,292.15948486328125,293.1499938964844,293.1499938964844,281.8500061035156,35795.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819014310836792,1.0,0.0,0.0,3.672394275665283,3.672418594360352,8.998951557259716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.19775390625,0.0,1556.683837890625,1895.4371337890625,0.0,2646.439697265625,0.9101220965385436,1.0,0.0,3.0,1.0,0.0
12250740,296.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7194519042969,0.6262249946594238,0.0,0.2260670661926269,296.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7175598144531,0.978557825088501,0.0,0.8962960839271545,296.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177734375,0.8833509683609009,0.0,0.4973544776439667,296.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193908691406,0.6307860016822815,0.0,0.2436467111110687,296.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317810058594,0.3250505328178406,0.0,0.2722029983997345,284.7185363769531,294.1499938964844,295.3500061035156,287.19927978515625,295.3511657714844,296.88543701171875,284.7149963378906,0.0,0.0,1.0,1.0,0.0,1.0,-2.563808917999268,2.563803434371948,5.2888685786456335e-06,1.9822759628295896,0.0,0.0,0.0,296.2082824707031,60.0,27629.265625,0.0,2256.623779296875,0.0,281.8580627441406,283.6625061035156,290.2485656738281,292.1237487792969,293.1499938964844,293.1499938964844,278.1499938964844,36122.9921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6688756942749023,3.66890001296997,8.98171606422693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1555.1953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7194519042969,0.6262249946594238,0.0,0.2260670661926269,296.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7175598144531,0.978557825088501,0.0,0.8962960839271545,296.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177734375,0.8833509683609009,0.0,0.4973544776439667,296.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193908691406,0.6307860016822815,0.0,0.2436467111110687,296.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317810058594,0.3250505328178406,0.0,0.2722029983997345,284.7185363769531,294.1499938964844,295.3500061035156,287.19927978515625,295.3511657714844,296.88543701171875,284.7149963378906,0.0,0.0,1.0,1.0,0.0,1.0,-2.563808917999268,2.563803434371948,5.2888685786456335e-06,1.9822759628295896,0.0,0.0,0.0,296.2082824707031,60.0,27629.265625,0.0,2256.623779296875,0.0,281.8580627441406,283.6625061035156,290.2485656738281,292.1237487792969,293.1499938964844,293.1499938964844,278.1499938964844,36122.9921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6688756942749023,3.66890001296997,8.98171606422693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1555.1953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.81951904296875,0.0,0.0,0.0009281926322728,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287048339844,0.3562702536582947,0.0,0.0009774507489055,297.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.828857421875,0.3562702536582947,0.0,0.0007219417602755,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199462890625,0.0,0.0,0.0009774325881153,296.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,0.0046360283158719,284.8214111328125,294.1499938964844,295.3207702636719,287.1850280761719,295.3451843261719,296.7531433105469,283.8721618652344,0.0,0.0,0.782740592956543,0.782740592956543,0.217259407043457,1.0,-0.0098914494737982,0.0099601009860634,-6.86520870658569e-05,-0.0124373994767665,0.0,0.0,0.0,-0.052026730030775,60.0,1490.2088623046875,-0.0,-6.670813036180334e-06,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,2.569286152720452e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.420487363400143e-13,3.420953841384855e-13,1.1135286203326532e-18,1.860805259878973e-11,1.8608019639043683e-11,3.337818031950296e-17,0.0,0.0,-0.0,0.0,0.0,1.9025154088719641e-22,8.261632773348155e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163757324219,0.0,0.0,0.0008824028191156,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251037597656,0.0,0.0,0.001422741333954,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250732421875,0.0,0.0,0.0018685786053538,297.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,0.0009497223072685,297.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822265625,0.0,0.0,0.0012826336314901,284.8182067871094,294.1499938964844,295.2962646484375,287.172607421875,295.3442687988281,296.6083068847656,283.46405029296875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0075931902974843,0.0079597663134336,-0.00036657587043,-0.0136425541713833,0.0,0.0,0.0,-0.0405244417488575,60.0,635.9037475585938,-0.0,-4.0304353206011e-06,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.325399963322326e-28,6.290245606106638e-28,7.176809136770256e-31,3.188245868740447e-18,3.1859783598862858e-18,2.267505824935111e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0001184829961857,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193664550781,0.0,0.0,0.0001963382528629,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203125,0.0,0.0,0.0001270036300411,297.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148193359375,0.0,0.0,0.0001253730006283,297.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816162109375,0.0,0.0,0.0004996872157789,284.8153076171875,294.1499938964844,295.2694702148437,287.1585693359375,295.34246826171875,296.4220275878906,283.29510498046875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0016110019059851,0.0032418423797935,-0.0016308404738083,-0.0165314394980669,0.0,0.0,0.0,-0.0105424551293253,60.0,249.66636657714844,-0.0,-1.1179611192346785e-07,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.048878366962316e-42,6.772475478081841e-42,1.5428296092216236e-42,2.081751068886713e-20,1.689539180918147e-20,3.922118879685662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,9.59441313170828e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182983398437,0.0,0.0,0.0001028446713462,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,7.550546433776617e-05,297.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139953613281,0.0,0.0,0.0001010491541819,297.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78106689453125,0.0,0.0,0.000476883171359,284.8141174316406,294.1499938964844,295.2427673339844,287.14410400390625,295.3417663574219,296.2456359863281,283.2489624023437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010228999890387,0.0008187789935618,0.000204120951821,-0.0185409598052501,0.0,0.0,0.0,-0.0084122102707624,60.0,96.7633285522461,-0.0,-7.133628088240584e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7727205954497754e-21,3.4771506400946854e-21,3.295569753406699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127746582031,0.0,0.0,9.531420801067723e-05,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174743652344,0.0,0.0,0.0001004168589133,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81842041015625,0.0,0.0,7.415635627694428e-05,297.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132019042969,0.0,0.0,0.000100370903965,297.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.0,0.0,0.0004760076990351,284.8129577636719,294.1499938964844,295.21612548828125,287.1292419433594,295.3407287597656,296.0927429199219,283.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157258948311,3.643842916289941e-08,0.0010156894568353,-0.0191822256892919,0.0,0.0,0.0,-0.008623288013041,60.0,40.57267761230469,-0.0,-7.034177684772659e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.899149982199678e-21,3.451864278068565e-21,3.447285704131113e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118896484375,0.0,0.0,9.52564223553054e-05,299.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165588378906,0.0,0.0,0.0001003129073069,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175354003906,0.0,0.0,7.409042154904455e-05,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81231689453125,0.0,0.0,0.0001003096913336,297.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77978515625,0.0,0.0,0.0004757748392876,284.81170654296875,294.1499938964844,295.1895446777344,287.11395263671875,295.3395080566406,295.9598388671875,283.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150995803996,7.630253762158645e-09,0.0010150918969884,-0.0190387964248657,0.0,0.0,0.0,-0.0085949581116437,60.0,20.04408264160156,-0.0,-7.02548845765705e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902338343408415e-21,3.451225717253894e-21,3.451113030051305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099670410156,0.0,0.0,9.519186278339475e-05,299.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145751953125,0.0,0.0,0.0001002438148134,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,7.4039664468728e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,0.0001002416902338,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782897949219,0.0,0.0,0.0004754543770104,284.8089599609375,294.1499938964844,295.13653564453125,287.0822448730469,295.3363342285156,295.7412109375,283.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144092375412,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.81983470916748,-0.0,-7.015938052745696e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.902417507177976e-21,3.4512091574857714e-21,3.4512083496922044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099670410156,0.0,0.0,9.519186278339475e-05,299.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145751953125,0.0,0.0,0.0001002438148134,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,7.4039664468728e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,0.0001002416902338,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782897949219,0.0,0.0,0.0004754543770104,284.8089599609375,294.1499938964844,295.13653564453125,287.0822448730469,295.3363342285156,295.7412109375,283.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144092375412,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.81983470916748,-0.0,-7.015938052745696e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.902417507177976e-21,3.4512091574857714e-21,3.4512083496922044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80780029296875,0.0,0.0,9.515528654446824e-05,299.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123474121094,0.0,0.0,0.0001002052667899,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81329345703125,0.0,0.0,7.40111936465837e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,0.0001002031785901,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765197753906,0.0,0.0,0.0004752723325509,284.805908203125,294.1499938964844,295.0837097167969,287.0491027832031,295.3322448730469,295.5693359375,283.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,8.382524490356445,-0.0,-7.010521585470998e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80780029296875,0.0,0.0,9.515528654446824e-05,299.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123474121094,0.0,0.0,0.0001002052667899,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81329345703125,0.0,0.0,7.40111936465837e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,0.0001002031785901,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765197753906,0.0,0.0,0.0004752723325509,284.805908203125,294.1499938964844,295.0837097167969,287.0491027832031,295.3322448730469,295.5693359375,283.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,8.382524490356445,-0.0,-7.010521585470998e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,9.514198609394953e-05,299.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099365234375,0.0,0.0,0.0001001912314677,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81085205078125,0.0,0.0,7.400083268294111e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,0.0001001891723717,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,0.0004752064996864,284.8025817871094,294.1499938964844,295.03106689453125,287.01470947265625,295.32733154296875,295.4302673339844,283.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367969988805e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241300985217,60.0,8.122608184814453,-0.0,-7.008535618524547e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,9.514198609394953e-05,299.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099365234375,0.0,0.0,0.0001001912314677,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81085205078125,0.0,0.0,7.400083268294111e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,0.0001001891723717,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,0.0004752064996864,284.8025817871094,294.1499938964844,295.03106689453125,287.01470947265625,295.32733154296875,295.4302673339844,283.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367969988805e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241300985217,60.0,8.122608184814453,-0.0,-7.008535618524547e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,9.514760313322768e-05,299.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8073425292969,0.0,0.0,0.0001001971177174,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,7.400518370559439e-05,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80328369140625,0.0,0.0,0.0001001950877252,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723999023437,0.0,0.0,0.0004752351669594,284.79901123046875,294.1499938964844,294.9785461425781,286.9791259765625,295.321533203125,295.314697265625,283.502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493151876758475e-09,0.0010139242513105,-0.0186824891716241,0.0,0.0,0.0,-0.0085274931043386,60.0,8.025335311889648,-0.0,-7.00933782127322e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,9.514760313322768e-05,299.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8073425292969,0.0,0.0,0.0001001971177174,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,7.400518370559439e-05,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80328369140625,0.0,0.0,0.0001001950877252,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723999023437,0.0,0.0,0.0004752351669594,284.79901123046875,294.1499938964844,294.9785461425781,286.9791259765625,295.321533203125,295.314697265625,283.502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493151876758475e-09,0.0010139242513105,-0.0186824891716241,0.0,0.0,0.0,-0.0085274931043386,60.0,8.025335311889648,-0.0,-7.00933782127322e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8015441894531,0.0,0.0,9.515614510746671e-05,299.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.0,0.0,0.0001002061035251,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,7.401181210298091e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,0.0001002040808089,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.771240234375,0.0,0.0,0.0004752781242132,284.797119140625,294.1499938964844,294.95233154296875,286.9609375,295.3182983398437,295.2636108398437,283.5291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140218073502,7.503687449172958e-09,0.0010140143567696,-0.0187100823968648,0.0,0.0,0.0,-0.008532715961337,60.0,7.986714363098144,-0.0,-7.010584113231745e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
