time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251760,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,9.51677793636918e-05,299.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,0.0001002183416858,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,7.402085611829534e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005676269531,0.0,0.0,0.0001002163335215,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7700500488281,0.0,0.0,0.0004753365356009,284.7951965332031,294.1499938964844,294.9261474609375,286.9425048828125,295.3148803710937,295.216064453125,283.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518078604107359e-09,0.0010141374077647,-0.0187477748841047,0.0,0.0,0.0,-0.0085398498922586,60.0,7.9500017166137695,-0.0,-7.012285863083889e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972717285156,0.0,0.0,9.519815648673102e-05,299.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,0.0001002502976916,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,7.404445932479575e-05,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79766845703125,0.0,0.0,0.0001002483186312,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,0.0004754888068418,284.7911376953125,294.1499938964844,294.87384033203125,286.90496826171875,295.30743408203125,295.1296081542969,283.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555713388285312e-09,0.0010144591797143,-0.0188463423401117,0.0,0.0,0.0,-0.0085585070773959,60.0,7.879685401916504,-0.0,-7.016737413323426e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972717285156,0.0,0.0,9.519815648673102e-05,299.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,0.0001002502976916,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,7.404445932479575e-05,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79766845703125,0.0,0.0,0.0001002483186312,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,0.0004754888068418,284.7911376953125,294.1499938964844,294.87384033203125,286.90496826171875,295.30743408203125,295.1296081542969,283.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555713388285312e-09,0.0010144591797143,-0.0188463423401117,0.0,0.0,0.0,-0.0085585070773959,60.0,7.879685401916504,-0.0,-7.016737413323426e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942199707031,0.0,0.0,9.523439803160728e-05,299.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984924316406,0.0,0.0,0.0001002884382614,299.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79937744140625,0.0,0.0,7.407263183267787e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79461669921875,0.0,0.0,0.0001002864810288,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648620605469,0.0,0.0,0.0004756704438477,284.78692626953125,294.1499938964844,294.82159423828125,286.8666687011719,295.2991638183594,295.0520935058594,283.6513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.812205791473389,-0.0,-7.022056536243326e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942199707031,0.0,0.0,9.523439803160728e-05,299.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984924316406,0.0,0.0,0.0001002884382614,299.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79937744140625,0.0,0.0,7.407263183267787e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79461669921875,0.0,0.0,0.0001002864810288,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648620605469,0.0,0.0,0.0004756704438477,284.78692626953125,294.1499938964844,294.82159423828125,286.8666687011719,295.2991638183594,295.0520935058594,283.6513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.812205791473389,-0.0,-7.022056536243326e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,9.527231304673478e-05,300.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952880859375,0.0,0.0,0.000100328346889,299.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.796142578125,0.0,0.0,7.410210673697293e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,0.0001003264114842,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,0.0004758603754453,284.78253173828125,294.1499938964844,294.7694091796875,286.8276672363281,295.29010009765625,294.9810791015625,283.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.746890068054199,-0.0,-7.027624349120742e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,9.527231304673478e-05,300.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952880859375,0.0,0.0,0.000100328346889,299.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.796142578125,0.0,0.0,7.410210673697293e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,0.0001003264114842,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,0.0004758603754453,284.78253173828125,294.1499938964844,294.7694091796875,286.8276672363281,295.29010009765625,294.9810791015625,283.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.746890068054199,-0.0,-7.027624349120742e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78778076171875,0.0,0.0,9.530797251500188e-05,300.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0001003658690024,299.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79278564453125,0.0,0.0,7.412982813548297e-05,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78814697265625,0.0,0.0,0.0001003639627015,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,0.0004760390729643,284.77801513671875,294.1499938964844,294.7171936035156,286.78814697265625,295.2802734375,294.91485595703125,283.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.683306694030762,-0.0,-7.032862470168767e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78778076171875,0.0,0.0,9.530797251500188e-05,300.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0001003658690024,299.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79278564453125,0.0,0.0,7.412982813548297e-05,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78814697265625,0.0,0.0,0.0001003639627015,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,0.0004760390729643,284.77801513671875,294.1499938964844,294.7171936035156,286.78814697265625,295.2802734375,294.91485595703125,283.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.683306694030762,-0.0,-7.032862470168767e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860717773437,0.0,0.0,9.532384865451604e-05,300.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79022216796875,0.0,0.0,0.000100382574601,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,7.414216088363901e-05,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78643798828125,0.0,0.0,0.0001003806755761,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75762939453125,0.0,0.0,0.0004761186137329,284.77569580078125,294.1499938964844,294.69110107421875,286.7682189941406,295.2750549316406,294.8831481933594,283.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711617122652115e-09,0.0010157922515645,-0.0192546639591455,0.0,0.0,0.0,-0.0086357947438955,60.0,7.65204381942749,-0.0,-7.035193050342059e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78436279296875,0.0,0.0,9.533789852866904e-05,300.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,0.0001003973593469,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.789306640625,0.0,0.0,7.41530820960179e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78472900390625,0.0,0.0,0.0001003954748739,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.756103515625,0.0,0.0,0.0004761890741065,284.7733154296875,294.1499938964844,294.6649780273437,286.7481994628906,295.2696838378906,294.85223388671875,283.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729024531499817e-09,0.0010159411467611,-0.0193002559244632,0.0,0.0,0.0,-0.0086444253101944,60.0,7.621072292327881,-0.0,-7.037255045361236e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808532714844,0.0,0.0,9.535929712001234e-05,300.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.0,0.0,0.0001004198638838,299.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857666015625,0.0,0.0,7.41697076591663e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7812194824219,0.0,0.0,0.0001004180012387,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529602050781,0.0,0.0,0.0004762964963447,284.7685241699219,294.1499938964844,294.6127319335937,286.7079467773437,295.2583312988281,294.792236328125,283.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575429886579,60.0,7.559849739074707,-0.0,-7.040390670454144e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808532714844,0.0,0.0,9.535929712001234e-05,300.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.0,0.0,0.0001004198638838,299.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857666015625,0.0,0.0,7.41697076591663e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7812194824219,0.0,0.0,0.0001004180012387,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529602050781,0.0,0.0,0.0004762964963447,284.7685241699219,294.1499938964844,294.6127319335937,286.7079467773437,295.2583312988281,294.792236328125,283.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575429886579,60.0,7.559849739074707,-0.0,-7.040390670454144e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772827148437,0.0,0.0,9.53703056438826e-05,300.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7812805175781,0.0,0.0,0.0001004314399324,299.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821044921875,0.0,0.0,7.417825690936297e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776184082031,0.0,0.0,0.0001004295991151,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,0.0004763520264532,284.7636413574219,294.1499938964844,294.5604248046875,286.66748046875,295.2462158203125,294.7342834472656,283.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769011212133137e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.499366760253906,-0.0,-7.04199365486602e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772827148437,0.0,0.0,9.53703056438826e-05,300.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7812805175781,0.0,0.0,0.0001004314399324,299.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821044921875,0.0,0.0,7.417825690936297e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776184082031,0.0,0.0,0.0001004295991151,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,0.0004763520264532,284.7636413574219,294.1499938964844,294.5604248046875,286.66748046875,295.2462158203125,294.7342834472656,283.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769011212133137e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.499366760253906,-0.0,-7.04199365486602e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735900878906,0.0,0.0,9.537027654005216e-05,300.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7775573730469,0.0,0.0,0.0001004313817247,299.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,7.417821325361729e-05,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7739562988281,0.0,0.0,0.0001004295627353,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74639892578125,0.0,0.0,0.000476352404803,284.7586669921875,294.1499938964844,294.50799560546875,286.626953125,295.2333984375,294.6778259277344,283.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.439445495605469,-0.0,-7.04196523315659e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735900878906,0.0,0.0,9.537027654005216e-05,300.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7775573730469,0.0,0.0,0.0001004313817247,299.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,7.417821325361729e-05,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7739562988281,0.0,0.0,0.0001004295627353,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74639892578125,0.0,0.0,0.000476352404803,284.7586669921875,294.1499938964844,294.50799560546875,286.626953125,295.2333984375,294.6778259277344,283.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.439445495605469,-0.0,-7.04196523315659e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698669433594,0.0,0.0,9.535990830045192e-05,300.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737731933594,0.0,0.0,0.0001004204386845,299.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,7.417012966470793e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,0.0001004186487989,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74298095703125,0.0,0.0,0.0004763011820614,284.75360107421875,294.1499938964844,294.4554748535156,286.58648681640625,295.2198791503906,294.6225280761719,283.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755668107733982e-09,0.0010161690879613,-0.0193700361996889,0.0,0.0,0.0,-0.0086576342582702,60.0,7.380001544952393,-0.0,-7.040411986736217e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698669433594,0.0,0.0,9.535990830045192e-05,300.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737731933594,0.0,0.0,0.0001004204386845,299.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,7.417012966470793e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,0.0001004186487989,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74298095703125,0.0,0.0,0.0004763011820614,284.75360107421875,294.1499938964844,294.4554748535156,286.58648681640625,295.2198791503906,294.6225280761719,283.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755668107733982e-09,0.0010161690879613,-0.0193700361996889,0.0,0.0,0.0,-0.0086576342582702,60.0,7.380001544952393,-0.0,-7.040411986736217e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,9.53514754655771e-05,300.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718505859375,0.0,0.0,0.0001004115401883,299.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77264404296875,0.0,0.0,7.416355947498232e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.768310546875,0.0,0.0,0.0001004097575787,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,0.0004762593016494,284.7510681152344,294.1499938964844,294.4291687011719,286.5662841796875,295.2128295898437,294.5952453613281,283.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745059704689083e-09,0.0010160784004256,-0.0193422529846429,0.0,0.0,0.0,-0.0086523750796914,60.0,7.350463390350342,-0.0,-7.039155036636657e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660827636719,0.0,0.0,9.53413764364086e-05,300.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699279785156,0.0,0.0,0.0001004008954623,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707214355469,0.0,0.0,7.4155701440759e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76641845703125,0.0,0.0,0.0001003991274046,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395324707031,0.0,0.0,0.0004762091266456,284.7485046386719,294.1499938964844,294.4028015136719,286.546142578125,295.20562744140625,294.5681457519531,283.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159778175875,7.732382734104704e-09,0.0010159700177609,-0.0193090513348579,0.0,0.0,0.0,-0.0086460905149579,60.0,7.321062564849853,-0.0,-7.03765294929326e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76220703125,0.0,0.0,9.531776595395058e-05,300.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660217285156,0.0,0.0,0.0001003760116873,299.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,7.413732237182558e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625732421875,0.0,0.0,0.0001003742654575,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73602294921875,0.0,0.0,0.0004760916926898,284.7433166503906,294.1499938964844,294.3499450683594,286.506103515625,295.1907043457031,294.51434326171875,283.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.262749195098877,-0.0,-7.03414571034955e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76220703125,0.0,0.0,9.531776595395058e-05,300.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660217285156,0.0,0.0,0.0001003760116873,299.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,7.413732237182558e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625732421875,0.0,0.0,0.0001003742654575,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73602294921875,0.0,0.0,0.0004760916926898,284.7433166503906,294.1499938964844,294.3499450683594,286.506103515625,295.1907043457031,294.51434326171875,283.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.262749195098877,-0.0,-7.03414571034955e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583312988281,0.0,0.0,9.529050294077024e-05,300.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,0.0001003472789307,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76287841796875,0.0,0.0,7.4116098403465e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586669921875,0.0,0.0,0.0001003455545287,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7324523925781,0.0,0.0,0.000475956039736,284.7381286621094,294.1499938964844,294.2969055175781,286.4664306640625,295.17510986328125,294.4610290527344,283.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.205153465270996,-0.0,-7.030100590554866e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583312988281,0.0,0.0,9.529050294077024e-05,300.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,0.0001003472789307,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76287841796875,0.0,0.0,7.4116098403465e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586669921875,0.0,0.0,0.0001003455545287,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7324523925781,0.0,0.0,0.000475956039736,284.7381286621094,294.1499938964844,294.2969055175781,286.4664306640625,295.17510986328125,294.4610290527344,283.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.205153465270996,-0.0,-7.030100590554866e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75439453125,0.0,0.0,9.526024950901046e-05,300.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75811767578125,0.0,0.0,0.0001003153956844,299.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588806152344,0.0,0.0,7.40925534046255e-05,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547302246094,0.0,0.0,0.0001003136931103,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288513183594,0.0,0.0,0.0004758054274134,284.7328796386719,294.1499938964844,294.24365234375,286.42724609375,295.1588439941406,294.4079895019531,284.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.63074226028948e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.148266792297363,-0.0,-7.025616355349484e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75439453125,0.0,0.0,9.526024950901046e-05,300.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75811767578125,0.0,0.0,0.0001003153956844,299.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588806152344,0.0,0.0,7.40925534046255e-05,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547302246094,0.0,0.0,0.0001003136931103,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288513183594,0.0,0.0,0.0004758054274134,284.7328796386719,294.1499938964844,294.24365234375,286.42724609375,295.1588439941406,294.4079895019531,284.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.63074226028948e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.148266792297363,-0.0,-7.025616355349484e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504577636719,0.0,0.0,9.522772597847506e-05,300.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541198730469,0.0,0.0,0.000100281125924,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548522949219,0.0,0.0,7.406724034808576e-05,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507629394531,0.0,0.0,0.0001002794451778,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252197265625,0.0,0.0,0.0004756434645969,284.7276306152344,294.1499938964844,294.19012451171875,286.3887023925781,295.14190673828125,294.3551025390625,284.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.092062473297119,-0.0,-7.020798165058295e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504577636719,0.0,0.0,9.522772597847506e-05,300.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541198730469,0.0,0.0,0.000100281125924,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548522949219,0.0,0.0,7.406724034808576e-05,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507629394531,0.0,0.0,0.0001002794451778,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252197265625,0.0,0.0,0.0004756434645969,284.7276306152344,294.1499938964844,294.19012451171875,286.3887023925781,295.14190673828125,294.3551025390625,284.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.092062473297119,-0.0,-7.020798165058295e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484436035156,0.0,0.0,9.52108166529797e-05,300.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521057128906,0.0,0.0,0.0001002633071038,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.0,0.0,7.40540781407617e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.748779296875,0.0,0.0,0.0001002616336336,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.723388671875,0.0,0.0,0.0004755592672154,284.7250061035156,294.1499938964844,294.16326904296875,286.3696594238281,295.1332092285156,294.32867431640625,284.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808161765337,0.0,0.0,0.0,-0.0085650328546762,60.0,7.064207553863525,-0.0,-7.018294212457479e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464599609375,0.0,0.0,9.519356535747649e-05,300.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,0.0001002451317617,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508239746094,0.0,0.0,7.404065399896353e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467956542969,0.0,0.0,0.0001002434728434,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215576171875,0.0,0.0,0.0004754733527079,284.7223815917969,294.1499938964844,294.1363525390625,286.350830078125,295.12432861328125,294.3022766113281,284.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,7.036511898040772,-0.0,-7.01574123240789e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424621582031,0.0,0.0,9.515824785921724e-05,300.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,0.0001002079152385,299.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74676513671875,0.0,0.0,7.401316543109715e-05,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427978515625,0.0,0.0,0.0001002062781481,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178955078125,0.0,0.0,0.0004752974200528,284.71710205078125,294.1499938964844,294.082275390625,286.3138122558594,295.1060791015625,294.2494506835937,284.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.981577396392822,-0.0,-7.010515190586375e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424621582031,0.0,0.0,9.515824785921724e-05,300.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,0.0001002079152385,299.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74676513671875,0.0,0.0,7.401316543109715e-05,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427978515625,0.0,0.0,0.0001002062781481,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178955078125,0.0,0.0,0.0004752974200528,284.71710205078125,294.1499938964844,294.082275390625,286.3138122558594,295.1060791015625,294.2494506835937,284.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.981577396392822,-0.0,-7.010515190586375e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73846435546875,0.0,0.0,9.512199903838336e-05,300.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7419738769531,0.0,0.0,0.000100169723737,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427062988281,0.0,0.0,7.398495654342696e-05,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73876953125,0.0,0.0,0.0001001681011985,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71417236328125,0.0,0.0,0.0004751168307848,284.7118530273437,294.1499938964844,294.0278625488281,286.2777099609375,295.08721923828125,294.1965026855469,284.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.927211284637451,-0.0,-7.005154856187802e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73846435546875,0.0,0.0,9.512199903838336e-05,300.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7419738769531,0.0,0.0,0.000100169723737,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427062988281,0.0,0.0,7.398495654342696e-05,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73876953125,0.0,0.0,0.0001001681011985,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71417236328125,0.0,0.0,0.0004751168307848,284.7118530273437,294.1499938964844,294.0278625488281,286.2777099609375,295.08721923828125,294.1965026855469,284.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.927211284637451,-0.0,-7.005154856187802e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73443603515625,0.0,0.0,9.50847752392292e-05,300.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,0.0001001304990495,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386474609375,0.0,0.0,7.39559909561649e-05,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347412109375,0.0,0.0,0.0001001289056148,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104797363281,0.0,0.0,0.0004749313811771,284.70660400390625,294.1499938964844,293.9730834960937,286.2426452636719,295.06768798828125,294.1434631347656,284.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216529362718e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.873348712921143,-0.0,-6.99965312378481e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73443603515625,0.0,0.0,9.50847752392292e-05,300.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,0.0001001304990495,299.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386474609375,0.0,0.0,7.39559909561649e-05,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347412109375,0.0,0.0,0.0001001289056148,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104797363281,0.0,0.0,0.0004749313811771,284.70660400390625,294.1499938964844,293.9730834960937,286.2426452636719,295.06768798828125,294.1434631347656,284.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216529362718e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.873348712921143,-0.0,-6.99965312378481e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.0,0.0,9.504627814749256e-05,300.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338562011719,0.0,0.0,0.0001000899428618,299.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,7.39260358386673e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.0,0.0,0.0001000883712549,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.0,0.0,0.0004747395869344,284.70135498046875,294.1499938964844,293.9179382324219,286.208740234375,295.0475769042969,294.0902099609375,284.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085696709959e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,-0.0084630139172077,60.0,6.819910049438477,-0.0,-6.993967360813258e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.0,0.0,9.504627814749256e-05,300.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338562011719,0.0,0.0,0.0001000899428618,299.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,7.39260358386673e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.0,0.0,0.0001000883712549,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.0,0.0,0.0004747395869344,284.70135498046875,294.1499938964844,293.9179382324219,286.208740234375,295.0475769042969,294.0902099609375,284.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085696709959e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,-0.0084630139172077,60.0,6.819910049438477,-0.0,-6.993967360813258e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
