time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254100,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283935546875,0.0,0.0,9.502640750724822e-05,300.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318115234375,0.0,0.0,0.0001000690099317,299.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325134277344,0.0,0.0,7.391057442873716e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72869873046875,0.0,0.0,0.0001000674456008,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70489501953125,0.0,0.0,0.0004746405465994,284.6987609863281,294.1499938964844,293.8902282714844,286.1922302246094,295.0372619628906,294.0635070800781,284.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243346310945e-09,0.0010125997941941,-0.0182767603546381,0.0,0.0,0.0,-0.0084506990388035,60.0,6.79332160949707,-0.0,-6.991033529857307e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72637939453125,0.0,0.0,9.50060275499709e-05,300.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297668457031,0.0,0.0,0.0001000475385808,299.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73046875,0.0,0.0,7.389471284113824e-05,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266845703125,0.0,0.0,0.0001000459815259,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030029296875,0.0,0.0,0.0004745389742311,284.6961669921875,294.1499938964844,293.8623962402344,286.1760559082031,295.0267944335937,294.0367431640625,284.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765060163428e-09,0.0010123819811269,-0.0182100273668766,0.0,0.0,0.0,-0.0084380684420466,60.0,6.766803741455078,-0.0,-6.988025091914096e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72235107421875,0.0,0.0,9.496342681813984e-05,300.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257080078125,0.0,0.0,0.0001000026531983,299.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,7.386157085420564e-05,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72265625,0.0,0.0,0.0001000011179712,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69927978515625,0.0,0.0,0.000474326632684,284.69097900390625,294.1499938964844,293.8064270019531,286.1447448730469,295.00543212890625,293.9830322265625,284.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519652080826e-09,0.0010119266808032,-0.0180705692619085,0.0,0.0,0.0,-0.0084116719663143,60.0,6.713929653167725,-0.0,-6.981740341416298e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72235107421875,0.0,0.0,9.496342681813984e-05,300.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257080078125,0.0,0.0,0.0001000026531983,299.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,7.386157085420564e-05,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72265625,0.0,0.0,0.0001000011179712,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69927978515625,0.0,0.0,0.000474326632684,284.69097900390625,294.1499938964844,293.8064270019531,286.1447448730469,295.00543212890625,293.9830322265625,284.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519652080826e-09,0.0010119266808032,-0.0180705692619085,0.0,0.0,0.0,-0.0084116719663143,60.0,6.713929653167725,-0.0,-6.981740341416298e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,9.491787932347506e-05,300.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216796875,0.0,0.0,9.995467553380875e-05,299.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72235107421875,0.0,0.0,7.382612966466695e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186584472656,0.0,0.0,9.99531548586674e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955871582031,0.0,0.0,0.0004740995937027,284.6858215332031,294.1499938964844,293.75,286.1148376464844,294.9834289550781,293.9290466308594,284.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114471660926,7.202606511214071e-09,0.001011440064758,-0.0179215017706155,0.0,0.0,0.0,-0.0083834575489163,60.0,6.661188125610352,-0.0,-6.975025712563365e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,9.491787932347506e-05,300.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216796875,0.0,0.0,9.995467553380875e-05,299.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72235107421875,0.0,0.0,7.382612966466695e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186584472656,0.0,0.0,9.99531548586674e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955871582031,0.0,0.0,0.0004740995937027,284.6858215332031,294.1499938964844,293.75,286.1148376464844,294.9834289550781,293.9290466308594,284.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114471660926,7.202606511214071e-09,0.001011440064758,-0.0179215017706155,0.0,0.0,0.0,-0.0083834575489163,60.0,6.661188125610352,-0.0,-6.975025712563365e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71435546875,0.0,0.0,9.487427450949326e-05,300.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176208496094,0.0,0.0,9.99087278614752e-05,299.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182922363281,0.0,0.0,7.37921945983544e-05,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71466064453125,0.0,0.0,9.990723629016428e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918640136719,0.0,0.0,0.000473882217193,284.6806945800781,294.1499938964844,293.6933288574219,286.0859680175781,294.9608154296875,293.8747863769531,284.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148110547916531e-09,0.0010109739378094,-0.0177787635475397,0.0,0.0,0.0,-0.0083564417436718,60.0,6.608694553375244,-0.0,-6.968599564061152e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71435546875,0.0,0.0,9.487427450949326e-05,300.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176208496094,0.0,0.0,9.99087278614752e-05,299.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182922363281,0.0,0.0,7.37921945983544e-05,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71466064453125,0.0,0.0,9.990723629016428e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918640136719,0.0,0.0,0.000473882217193,284.6806945800781,294.1499938964844,293.6933288574219,286.0859680175781,294.9608154296875,293.8747863769531,284.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148110547916531e-09,0.0010109739378094,-0.0177787635475397,0.0,0.0,0.0,-0.0083564417436718,60.0,6.608694553375244,-0.0,-6.968599564061152e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103576660156,0.0,0.0,9.483733447268604e-05,300.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,9.986981604015456e-05,299.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142639160156,0.0,0.0,7.376345456577837e-05,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106628417969,0.0,0.0,9.986833902075888e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68817138671875,0.0,0.0,0.0004736981645692,284.6756286621094,294.1499938964844,293.6366577148437,286.0575256347656,294.9376220703125,293.8202819824219,284.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101930599162642e-09,0.0010105790570378,-0.0176578070968389,0.0,0.0,0.0,-0.0083335479721426,60.0,6.556994915008545,-0.0,-6.963156096162494e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103576660156,0.0,0.0,9.483733447268604e-05,300.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,9.986981604015456e-05,299.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142639160156,0.0,0.0,7.376345456577837e-05,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106628417969,0.0,0.0,9.986833902075888e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68817138671875,0.0,0.0,0.0004736981645692,284.6756286621094,294.1499938964844,293.6366577148437,286.0575256347656,294.9376220703125,293.8202819824219,284.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101930599162642e-09,0.0010105790570378,-0.0176578070968389,0.0,0.0,0.0,-0.0083335479721426,60.0,6.556994915008545,-0.0,-6.963156096162494e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083740234375,0.0,0.0,9.482116001890972e-05,300.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71160888671875,0.0,0.0,9.985276847146451e-05,299.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122497558594,0.0,0.0,7.375086715910584e-05,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70867919921875,0.0,0.0,9.985130600398406e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863098144531,0.0,0.0,0.0004736175760626,284.6731262207031,294.1499938964844,293.6083374023437,286.0434875488281,294.92578125,293.7929382324219,284.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.531492233276367,-0.0,-6.960772225284019e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064208984375,0.0,0.0,9.480643348069862e-05,300.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095947265625,0.0,0.0,9.983725612983108e-05,299.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102355957031,0.0,0.0,7.37394075258635e-05,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066955566406,0.0,0.0,9.983580093830824e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844787597656,0.0,0.0,0.0004735442344099,284.67059326171875,294.1499938964844,293.5799865722656,286.029541015625,294.913818359375,293.7655334472656,284.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.5062127113342285,-0.0,-6.958600806683536e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70245361328125,0.0,0.0,9.47811859077774e-05,300.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,9.9810647952836e-05,299.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062683105469,0.0,0.0,7.371975516434759e-05,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.0,0.0,9.98092073132284e-05,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807861328125,0.0,0.0,0.0004734185349661,284.6656188964844,294.1499938964844,293.5233459472656,286.0019836425781,294.8894348144531,293.7105407714844,284.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031656590328339e-09,0.0010099781211465,-0.0174737386405468,0.0,0.0,0.0,-0.008298709988594,60.0,6.456287860870361,-0.0,-6.954876852205416e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70245361328125,0.0,0.0,9.47811859077774e-05,300.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,9.9810647952836e-05,299.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062683105469,0.0,0.0,7.371975516434759e-05,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.0,0.0,9.98092073132284e-05,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807861328125,0.0,0.0,0.0004734185349661,284.6656188964844,294.1499938964844,293.5233459472656,286.0019836425781,294.8894348144531,293.7105407714844,284.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031656590328339e-09,0.0010099781211465,-0.0174737386405468,0.0,0.0,0.0,-0.008298709988594,60.0,6.456287860870361,-0.0,-6.954876852205416e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,9.476135164732112e-05,300.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016296386719,0.0,0.0,9.978973685065284e-05,299.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022705078125,0.0,0.0,7.370430830633268e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,9.978831803891808e-05,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771545410156,0.0,0.0,0.0004733198729809,284.6606750488281,294.1499938964844,293.4666748046875,285.97479248046875,294.864501953125,293.6553649902344,284.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006788038665945e-09,0.0010097654303535,-0.0174086019396781,0.0,0.0,0.0,-0.0082863820716738,60.0,6.407167911529541,-0.0,-6.951947995048613e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,9.476135164732112e-05,300.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016296386719,0.0,0.0,9.978973685065284e-05,299.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022705078125,0.0,0.0,7.370430830633268e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,9.978831803891808e-05,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771545410156,0.0,0.0,0.0004733198729809,284.6606750488281,294.1499938964844,293.4666748046875,285.97479248046875,294.864501953125,293.6553649902344,284.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006788038665945e-09,0.0010097654303535,-0.0174086019396781,0.0,0.0,0.0,-0.0082863820716738,60.0,6.407167911529541,-0.0,-6.951947995048613e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69464111328125,0.0,0.0,9.474673424847424e-05,300.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976928710937,0.0,0.0,9.9774326372426e-05,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,7.36929287086241e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949157714844,0.0,0.0,9.977292211260648e-05,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67352294921875,0.0,0.0,0.0004732472589239,284.65582275390625,294.1499938964844,293.4100036621094,285.9479675292969,294.8389892578125,293.5999450683594,284.2632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988425393927855e-09,0.0010096083860844,-0.0173605047166347,0.0,0.0,0.0,-0.008277278393507,60.0,6.358800888061523,-0.0,-6.949785813503695e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69464111328125,0.0,0.0,9.474673424847424e-05,300.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976928710937,0.0,0.0,9.9774326372426e-05,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,7.36929287086241e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949157714844,0.0,0.0,9.977292211260648e-05,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67352294921875,0.0,0.0,0.0004732472589239,284.65582275390625,294.1499938964844,293.4100036621094,285.9479675292969,294.8389892578125,293.5999450683594,284.2632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988425393927855e-09,0.0010096083860844,-0.0173605047166347,0.0,0.0,0.0,-0.008277278393507,60.0,6.358800888061523,-0.0,-6.949785813503695e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907653808594,0.0,0.0,9.473709360463543e-05,300.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937866210937,0.0,0.0,9.9764161859639e-05,299.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944274902344,0.0,0.0,7.368541992036626e-05,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910400390625,0.0,0.0,9.976277215173468e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698913574219,0.0,0.0,0.0004731995286419,284.6509704589844,294.1499938964844,293.35333251953125,285.9214782714844,294.8129272460937,293.5443420410156,284.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976272004521888e-09,0.0010095045436173,-0.0173286721110343,0.0,0.0,0.0,-0.0082712536677718,60.0,6.311139583587647,-0.0,-6.94835549097661e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907653808594,0.0,0.0,9.473709360463543e-05,300.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937866210937,0.0,0.0,9.9764161859639e-05,299.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944274902344,0.0,0.0,7.368541992036626e-05,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910400390625,0.0,0.0,9.976277215173468e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698913574219,0.0,0.0,0.0004731995286419,284.6509704589844,294.1499938964844,293.35333251953125,285.9214782714844,294.8129272460937,293.5443420410156,284.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976272004521888e-09,0.0010095045436173,-0.0173286721110343,0.0,0.0,0.0,-0.0082712536677718,60.0,6.311139583587647,-0.0,-6.94835549097661e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,9.473405225435272e-05,300.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,9.976094588637352e-05,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924743652344,0.0,0.0,7.368304795818403e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,9.975957073038444e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6681213378906,0.0,0.0,0.0004731845401693,284.6485900878906,294.1499938964844,293.32501220703125,285.9083557128906,294.7996826171875,293.5164489746094,284.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,6.28756046295166,-0.0,-6.947900033082989e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869201660156,0.0,0.0,9.473210229771212e-05,300.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899108886719,0.0,0.0,9.97588867903687e-05,299.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,7.368152728304267e-05,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68719482421875,0.0,0.0,9.975751891033724e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66632080078125,0.0,0.0,0.0004731750232167,284.6462097167969,294.1499938964844,293.2966613769531,285.89532470703125,294.78631591796875,293.488525390625,284.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,6.2641377449035645,-0.0,-6.947605868390383e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.0,0.0,9.473123645875604e-05,300.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860656738281,0.0,0.0,9.975795546779408e-05,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866760253906,0.0,0.0,7.368084334302694e-05,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.683349609375,0.0,0.0,9.975660941563548e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627502441406,0.0,0.0,0.0004731710941996,284.6415100097656,294.1499938964844,293.239990234375,285.8694152832031,294.7591552734375,293.4325256347656,284.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009446568787,6.968688737174489e-09,0.0010094395838677,-0.0173088070005178,0.0,0.0,0.0,-0.008267493918538,60.0,6.2177276611328125,-0.0,-6.94746233875776e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.0,0.0,9.473123645875604e-05,300.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860656738281,0.0,0.0,9.975795546779408e-05,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866760253906,0.0,0.0,7.368084334302694e-05,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.683349609375,0.0,0.0,9.975660941563548e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627502441406,0.0,0.0,0.0004731710941996,284.6415100097656,294.1499938964844,293.239990234375,285.8694152832031,294.7591552734375,293.4325256347656,284.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009446568787,6.968688737174489e-09,0.0010094395838677,-0.0173088070005178,0.0,0.0,0.0,-0.008267493918538,60.0,6.2177276611328125,-0.0,-6.94746233875776e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793212890625,0.0,0.0,9.473387035541236e-05,300.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822204589844,0.0,0.0,9.976071305572988e-05,299.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828308105469,0.0,0.0,7.36828733352013e-05,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,9.975938155548648e-05,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,0.0004731846274808,284.6368408203125,294.1499938964844,293.1833190917969,285.8437805175781,294.7314758300781,293.3763427734375,284.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718257833528704e-09,0.0010094664758071,-0.0173170249909162,0.0,0.0,0.0,-0.0082690492272377,60.0,6.171854019165039,-0.0,-6.947831820980356e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793212890625,0.0,0.0,9.473387035541236e-05,300.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822204589844,0.0,0.0,9.976071305572988e-05,299.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828308105469,0.0,0.0,7.36828733352013e-05,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,9.975938155548648e-05,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,0.0004731846274808,284.6368408203125,294.1499938964844,293.1833190917969,285.8437805175781,294.7314758300781,293.3763427734375,284.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718257833528704e-09,0.0010094664758071,-0.0173170249909162,0.0,0.0,0.0,-0.0082690492272377,60.0,6.171854019165039,-0.0,-6.947831820980356e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,9.473918908042832e-05,300.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.0,0.0,9.976629371521994e-05,299.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790466308594,0.0,0.0,7.368699880316854e-05,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.0,0.0,9.976497676689178e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557312011719,0.0,0.0,0.0004732115485239,284.6322631835937,294.1499938964844,293.1266784667969,285.8183898925781,294.7032775878906,293.32000732421875,284.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978308597638261e-09,0.0010095218895003,-0.0173340048640966,0.0,0.0,0.0,-0.0082722632214427,60.0,6.126444339752197,-0.0,-6.948594943878561e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,9.473918908042832e-05,300.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.0,0.0,9.976629371521994e-05,299.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790466308594,0.0,0.0,7.368699880316854e-05,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.0,0.0,9.976497676689178e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557312011719,0.0,0.0,0.0004732115485239,284.6322631835937,294.1499938964844,293.1266784667969,285.8183898925781,294.7032775878906,293.32000732421875,284.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978308597638261e-09,0.0010095218895003,-0.0173340048640966,0.0,0.0,0.0,-0.0082722632214427,60.0,6.126444339752197,-0.0,-6.948594943878561e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718444824219,0.0,0.0,9.474602120462804e-05,300.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746826171875,0.0,0.0,9.977347508538514e-05,299.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,7.369230297626927e-05,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720886230469,0.0,0.0,9.97721726889722e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522521972656,0.0,0.0,0.0004732460656668,284.62774658203125,294.1499938964844,293.07000732421875,285.7931823730469,294.6745910644531,293.2635192871094,284.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986687228760502e-09,0.0010095934849232,-0.01735595241189,0.0,0.0,0.0,-0.0082764159888029,60.0,6.081416606903076,-0.0,-6.949581177195796e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718444824219,0.0,0.0,9.474602120462804e-05,300.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746826171875,0.0,0.0,9.977347508538514e-05,299.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,7.369230297626927e-05,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720886230469,0.0,0.0,9.97721726889722e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522521972656,0.0,0.0,0.0004732460656668,284.62774658203125,294.1499938964844,293.07000732421875,285.7931823730469,294.6745910644531,293.2635192871094,284.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986687228760502e-09,0.0010095934849232,-0.01735595241189,0.0,0.0,0.0,-0.0082764159888029,60.0,6.081416606903076,-0.0,-6.949581177195796e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,9.47488661040552e-05,300.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728210449219,0.0,0.0,9.977645822800696e-05,299.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.0,0.0,7.369450759142637e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702575683594,0.0,0.0,9.977516310755163e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505432128906,0.0,0.0,0.0004732604720629,284.6255187988281,294.1499938964844,293.0416564941406,285.7806701660156,294.6600341796875,293.2352600097656,284.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096302721649,6.990161782738369e-09,0.0010096232872456,-0.0173650532960891,0.0,0.0,0.0,-0.0082781389355659,60.0,6.059001922607422,-0.0,-6.949990449811595e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66815185546875,0.0,0.0,9.47504086070694e-05,300.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67095947265625,0.0,0.0,9.977807349059732e-05,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715393066406,0.0,0.0,7.36957008484751e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684265136719,0.0,0.0,9.97767929220572e-05,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.0,0.0,0.000473268359201,284.623291015625,294.1499938964844,293.0133361816406,285.7681579589844,294.6453552246094,293.2069396972656,284.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.992016299278703e-09,0.0010096391197293,-0.0173699110746383,0.0,0.0,0.0,-0.008279058150947,60.0,6.036602020263672,-0.0,-6.950208586431472e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645202636719,0.0,0.0,9.474735270487145e-05,300.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66729736328125,0.0,0.0,9.9774835689459e-05,299.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678466796875,0.0,0.0,7.369331433437765e-05,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6647644042969,0.0,0.0,9.977356967283411e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454162597656,0.0,0.0,0.0004732534580398,284.618896484375,294.1499938964844,292.9566650390625,285.7433166503906,294.6156616210937,293.1503295898437,284.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988073231184444e-09,0.001009605359286,-0.0173595808446407,0.0,0.0,0.0,-0.0082771033048629,60.0,5.991687774658203,-0.0,-6.949744602025022e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645202636719,0.0,0.0,9.474735270487145e-05,300.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66729736328125,0.0,0.0,9.9774835689459e-05,299.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678466796875,0.0,0.0,7.369331433437765e-05,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6647644042969,0.0,0.0,9.977356967283411e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454162597656,0.0,0.0,0.0004732534580398,284.618896484375,294.1499938964844,292.9566650390625,285.7433166503906,294.6156616210937,293.1503295898437,284.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988073231184444e-09,0.001009605359286,-0.0173595808446407,0.0,0.0,0.0,-0.0082771033048629,60.0,5.991687774658203,-0.0,-6.949744602025022e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609191894531,0.0,0.0,9.47333828662522e-05,300.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66363525390625,0.0,0.0,9.976010915124788e-05,299.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642150878906,0.0,0.0,7.368243677774444e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611633300781,0.0,0.0,9.975885768653824e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420593261719,0.0,0.0,0.0004731840454041,284.61456298828125,294.1499938964844,292.8999938964844,285.7185974121094,294.5854797363281,293.09381103515625,284.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970533927841416e-09,0.0010094555327668,-0.0173136405646801,0.0,0.0,0.0,-0.0082684094086289,60.0,5.946408748626709,-0.0,-6.947679764834902e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609191894531,0.0,0.0,9.47333828662522e-05,300.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66363525390625,0.0,0.0,9.976010915124788e-05,299.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642150878906,0.0,0.0,7.368243677774444e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611633300781,0.0,0.0,9.975885768653824e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420593261719,0.0,0.0,0.0004731840454041,284.61456298828125,294.1499938964844,292.8999938964844,285.7185974121094,294.5854797363281,293.09381103515625,284.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970533927841416e-09,0.0010094555327668,-0.0173136405646801,0.0,0.0,0.0,-0.0082684094086289,60.0,5.946408748626709,-0.0,-6.947679764834902e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573486328125,0.0,0.0,9.470661461818965e-05,300.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600341796875,0.0,0.0,9.973190753953531e-05,299.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606140136719,0.0,0.0,7.366159843513742e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575927734375,0.0,0.0,9.97306706267409e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63873291015625,0.0,0.0,0.000473050691653,284.6103210449219,294.1499938964844,292.84332275390625,285.6940002441406,294.5548400878906,293.0374450683594,284.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.9370482691510915e-09,0.0010091691510751,-0.0172259323298931,0.0,0.0,0.0,-0.0082518085837364,60.0,5.900590896606445,-0.0,-6.943738384279642e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573486328125,0.0,0.0,9.470661461818965e-05,300.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600341796875,0.0,0.0,9.973190753953531e-05,299.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606140136719,0.0,0.0,7.366159843513742e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575927734375,0.0,0.0,9.97306706267409e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63873291015625,0.0,0.0,0.000473050691653,284.6103210449219,294.1499938964844,292.84332275390625,285.6940002441406,294.5548400878906,293.0374450683594,284.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.9370482691510915e-09,0.0010091691510751,-0.0172259323298931,0.0,0.0,0.0,-0.0082518085837364,60.0,5.900590896606445,-0.0,-6.943738384279642e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65380859375,0.0,0.0,9.466672054259108e-05,300.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,9.96898816083558e-05,299.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,7.363056647591293e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.654052734375,0.0,0.0,9.968866652343422e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63543701171875,0.0,0.0,0.0004728518251795,284.60614013671875,294.1499938964844,292.7866516113281,285.66949462890625,294.5237121582031,292.9813232421875,284.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216574824606e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.854162216186523,-0.0,-6.937874985624148e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
