time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256440,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65380859375,0.0,0.0,9.466672054259108e-05,300.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,9.96898816083558e-05,299.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,7.363056647591293e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.654052734375,0.0,0.0,9.968866652343422e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63543701171875,0.0,0.0,0.0004728518251795,284.60614013671875,294.1499938964844,292.7866516113281,285.66949462890625,294.5237121582031,292.9813232421875,284.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216574824606e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.854162216186523,-0.0,-6.937874985624148e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520690917969,0.0,0.0,9.464213508181274e-05,300.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6547241210937,0.0,0.0,9.96639791992493e-05,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552734375,0.0,0.0,7.361143070738763e-05,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523132324219,0.0,0.0,9.966277139028534e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338195800781,0.0,0.0,0.0004727291525341,284.60406494140625,294.1499938964844,292.7583312988281,285.6572570800781,294.50799560546875,292.9533996582031,284.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084874229505,6.856514467301622e-09,0.0010084805544465,-0.0170149877667427,0.0,0.0,0.0,-0.0082118855789303,60.0,5.830723762512207,-0.0,-6.934264007441018e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503295898437,0.0,0.0,9.461473382543772e-05,300.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.0,0.0,9.963512275135145e-05,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,7.359011942753568e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65057373046875,0.0,0.0,9.96339222183451e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321716308594,0.0,0.0,0.0004725925100501,284.6020202636719,294.1499938964844,292.7300109863281,285.6450500488281,294.4921569824219,292.925537109375,284.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822316489518698e-09,0.0010081882355734,-0.016925411298871,0.0,0.0,0.0,-0.008194931782782,60.0,5.807150840759277,-0.0,-6.930242335556613e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469116210937,0.0,0.0,9.455271356273444e-05,300.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,9.956979920389132e-05,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,7.354187255259603e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471252441406,0.0,0.0,9.956860594684258e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62896728515625,0.0,0.0,0.0004722830490209,284.5979919433594,294.1499938964844,292.67333984375,285.6206359863281,294.460205078125,292.8700866699219,284.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075330501422,6.744913072509462e-09,0.0010075262980535,-0.0167226623743772,0.0,0.0,0.0,-0.0081565594300627,60.0,5.75966215133667,-0.0,-6.921145256910678e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469116210937,0.0,0.0,9.455271356273444e-05,300.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,9.956979920389132e-05,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,7.354187255259603e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471252441406,0.0,0.0,9.956860594684258e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62896728515625,0.0,0.0,0.0004722830490209,284.5979919433594,294.1499938964844,292.67333984375,285.6206359863281,294.460205078125,292.8700866699219,284.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075330501422,6.744913072509462e-09,0.0010075262980535,-0.0167226623743772,0.0,0.0,0.0,-0.0081565594300627,60.0,5.75966215133667,-0.0,-6.921145256910678e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434936523437,0.0,0.0,9.448341734241694e-05,300.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460876464844,0.0,0.0,9.949680679710582e-05,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466064453125,0.0,0.0,7.348796498263255e-05,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64373779296875,0.0,0.0,9.949563536792994e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62579345703125,0.0,0.0,0.0004719372664112,284.5940246582031,294.1499938964844,292.6166687011719,285.59625244140625,294.42779541015625,292.8150329589844,284.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067935800179,6.6584462388163965e-09,0.0010067869443446,-0.0164961703121662,0.0,0.0,0.0,-0.0081136943772435,60.0,5.711828231811523,-0.0,-6.910989469588459e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434936523437,0.0,0.0,9.448341734241694e-05,300.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460876464844,0.0,0.0,9.949680679710582e-05,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466064453125,0.0,0.0,7.348796498263255e-05,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64373779296875,0.0,0.0,9.949563536792994e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62579345703125,0.0,0.0,0.0004719372664112,284.5940246582031,294.1499938964844,292.6166687011719,285.59625244140625,294.42779541015625,292.8150329589844,284.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067935800179,6.6584462388163965e-09,0.0010067869443446,-0.0164961703121662,0.0,0.0,0.0,-0.0081136943772435,60.0,5.711828231811523,-0.0,-6.910989469588459e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401672363281,0.0,0.0,9.44100902415812e-05,300.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427001953125,0.0,0.0,9.941957250703126e-05,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,7.343091419897974e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.640380859375,0.0,0.0,9.94184156297706e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,0.000471571314847,284.59014892578125,294.1499938964844,292.5599975585937,285.5718688964844,294.3949890136719,292.7602844238281,284.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060111526399,6.566953203446246e-09,0.0010060046333819,-0.0162565130740404,0.0,0.0,0.0,-0.0080683371052145,60.0,5.663836479187012,-0.0,-6.900251747765651e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401672363281,0.0,0.0,9.44100902415812e-05,300.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427001953125,0.0,0.0,9.941957250703126e-05,299.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,7.343091419897974e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.640380859375,0.0,0.0,9.94184156297706e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,0.000471571314847,284.59014892578125,294.1499938964844,292.5599975585937,285.5718688964844,294.3949890136719,292.7602844238281,284.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060111526399,6.566953203446246e-09,0.0010060046333819,-0.0162565130740404,0.0,0.0,0.0,-0.0080683371052145,60.0,5.663836479187012,-0.0,-6.900251747765651e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368713378906,0.0,0.0,9.433615196030588e-05,300.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393737792969,0.0,0.0,9.934169793268666e-05,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.0,0.0,7.337339775403962e-05,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370849609375,0.0,0.0,9.934055560734124e-05,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,0.0004712023655883,284.5863342285156,294.1499938964844,292.5033264160156,285.5474548339844,294.3617858886719,292.7058410644531,284.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474713654114339e-09,0.0010052159195765,-0.0160148944705724,0.0,0.0,0.0,-0.0080226100981235,60.0,5.615884780883789,-0.0,-6.889434445156439e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368713378906,0.0,0.0,9.433615196030588e-05,300.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393737792969,0.0,0.0,9.934169793268666e-05,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.0,0.0,7.337339775403962e-05,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370849609375,0.0,0.0,9.934055560734124e-05,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195983886719,0.0,0.0,0.0004712023655883,284.5863342285156,294.1499938964844,292.5033264160156,285.5474548339844,294.3617858886719,292.7058410644531,284.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474713654114339e-09,0.0010052159195765,-0.0160148944705724,0.0,0.0,0.0,-0.0080226100981235,60.0,5.615884780883789,-0.0,-6.889434445156439e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6352233886719,0.0,0.0,9.430004865862428e-05,300.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377258300781,0.0,0.0,9.930366650223732e-05,299.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63824462890625,0.0,0.0,7.334531255764887e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354675292969,0.0,0.0,9.930253872880712e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180725097656,0.0,0.0,0.000471022183774,284.58447265625,294.1499938964844,292.4750061035156,285.53521728515625,294.34503173828125,292.6787109375,284.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048371041193,6.429667021023988e-09,0.0010048307012766,-0.0158968959003686,0.0,0.0,0.0,-0.0080002788454294,60.0,5.591989040374756,-0.0,-6.884155112629743e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63360595703125,0.0,0.0,9.426510223420335e-05,300.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360778808594,0.0,0.0,9.926685743266717e-05,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365966796875,0.0,0.0,7.331812230404466e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338195800781,0.0,0.0,9.926573693519458e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165771484375,0.0,0.0,0.0004708477936219,284.5826110839844,294.1499938964844,292.4466552734375,285.5229797363281,294.32818603515625,292.651611328125,284.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044642258435,6.386063233776441e-09,0.0010044578230008,-0.0157826747745275,0.0,0.0,0.0,-0.00797866191715,60.0,5.568178176879883,-0.0,-6.879046310359628e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304016113281,0.0,0.0,9.420036803930998e-05,300.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,9.919867443386464e-05,299.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63336181640625,0.0,0.0,7.32677654013969e-05,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.630615234375,0.0,0.0,9.91975684883073e-05,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,0.0004705247702077,284.5789489746094,294.1499938964844,292.3900146484375,285.4984436035156,294.294189453125,292.5975341796875,284.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.3052896237536515e-09,0.0010037671308964,-0.0155710875988006,0.0,0.0,0.0,-0.0079386187717318,60.0,5.520896911621094,-0.0,-6.869588276003924e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304016113281,0.0,0.0,9.420036803930998e-05,300.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328430175781,0.0,0.0,9.919867443386464e-05,299.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63336181640625,0.0,0.0,7.32677654013969e-05,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.630615234375,0.0,0.0,9.91975684883073e-05,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,0.0004705247702077,284.5789489746094,294.1499938964844,292.3900146484375,285.4984436035156,294.294189453125,292.5975341796875,284.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.3052896237536515e-09,0.0010037671308964,-0.0155710875988006,0.0,0.0,0.0,-0.0079386187717318,60.0,5.520896911621094,-0.0,-6.869588276003924e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,9.414524538442492e-05,300.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296691894531,0.0,0.0,9.914061229210348e-05,299.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6301574707031,0.0,0.0,7.32248809072189e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,9.913951362250371e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106262207031,0.0,0.0,0.0004702497390098,284.57537841796875,294.1499938964844,292.3333435058594,285.47381591796875,294.25982666015625,292.54351806640625,284.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.236488214739211e-09,0.0010031787678599,-0.0153908608481287,0.0,0.0,0.0,-0.0079045109450817,60.0,5.474234104156494,-0.0,-6.861537116265026e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,9.414524538442492e-05,300.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296691894531,0.0,0.0,9.914061229210348e-05,299.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6301574707031,0.0,0.0,7.32248809072189e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,9.913951362250371e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106262207031,0.0,0.0,0.0004702497390098,284.57537841796875,294.1499938964844,292.3333435058594,285.47381591796875,294.25982666015625,292.54351806640625,284.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.236488214739211e-09,0.0010031787678599,-0.0153908608481287,0.0,0.0,0.0,-0.0079045109450817,60.0,5.474234104156494,-0.0,-6.861537116265026e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241455078125,0.0,0.0,9.410288475919516e-05,300.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.0,0.0,9.90959961200133e-05,299.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,7.319192809518427e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.0,0.0,9.909491200232878e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0,0.0004700385034084,284.5718688964844,294.1499938964844,292.27667236328125,285.4490966796875,294.22509765625,292.4894104003906,284.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027326643466,6.183600742559747e-09,0.0010027263779193,-0.0152523182332515,0.0,0.0,0.0,-0.0078782923519611,60.0,5.428345203399658,-0.0,-6.8553511312075e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241455078125,0.0,0.0,9.410288475919516e-05,300.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.0,0.0,9.90959961200133e-05,299.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,7.319192809518427e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.0,0.0,9.909491200232878e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0,0.0004700385034084,284.5718688964844,294.1499938964844,292.27667236328125,285.4490966796875,294.22509765625,292.4894104003906,284.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027326643466,6.183600742559747e-09,0.0010027263779193,-0.0152523182332515,0.0,0.0,0.0,-0.0078782923519611,60.0,5.428345203399658,-0.0,-6.8553511312075e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210632324219,0.0,0.0,9.407636389369144e-05,300.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234436035156,0.0,0.0,9.906804916681722e-05,299.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,7.317128620343283e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,9.906697960104792e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048583984375,0.0,0.0,0.0004699063138104,284.56842041015625,294.1499938964844,292.2200012207031,285.4242248535156,294.1899719238281,292.4350891113281,284.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024489602074,6.1504361603681446e-09,0.0010024427901953,-0.0151654416695237,0.0,0.0,0.0,-0.0078618507832288,60.0,5.383403778076172,-0.0,-6.851473699498456e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210632324219,0.0,0.0,9.407636389369144e-05,300.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234436035156,0.0,0.0,9.906804916681722e-05,299.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,7.317128620343283e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,9.906697960104792e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048583984375,0.0,0.0,0.0004699063138104,284.56842041015625,294.1499938964844,292.2200012207031,285.4242248535156,294.1899719238281,292.4350891113281,284.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024489602074,6.1504361603681446e-09,0.0010024427901953,-0.0151654416695237,0.0,0.0,0.0,-0.0078618507832288,60.0,5.383403778076172,-0.0,-6.851473699498456e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195678710937,0.0,0.0,9.406995377503335e-05,300.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62188720703125,0.0,0.0,9.906128980219364e-05,299.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.0,0.0,7.31662948965095e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.0,0.0,9.90602347883396e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034545898437,0.0,0.0,0.0004698744451161,284.5667419433594,294.1499938964844,292.1916809082031,285.4117126464844,294.1723022460937,292.4078369140625,284.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023801587522,6.142397257491439e-09,0.0010023739887401,-0.0151443826034665,0.0,0.0,0.0,-0.007857865653932,60.0,5.361335277557373,-0.0,-6.850533651459045e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180725097656,0.0,0.0,9.406860772287472e-05,300.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,9.905987099045888e-05,299.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,7.316524715861306e-05,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6182556152344,0.0,0.0,9.905881597660482e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60205078125,0.0,0.0,0.0004698678967542,284.5650634765625,294.1499938964844,292.163330078125,285.3992004394531,294.15447998046875,292.3804626464844,284.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023653740063,6.140665753662233e-09,0.0010023592039942,-0.0151398470625281,0.0,0.0,0.0,-0.0078570069745182,60.0,5.339561939239502,-0.0,-6.850331146779355e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150817871094,0.0,0.0,9.408257756149396e-05,300.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0,9.907456842483953e-05,299.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,7.317610288737342e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,9.907352068694308e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992736816406,0.0,0.0,0.0004699379496742,284.561767578125,294.1499938964844,292.1066589355469,285.3739929199219,294.1186218261719,292.3253173828125,284.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025131050497,6.157959919761424e-09,0.0010025070514529,-0.0151851512491703,0.0,0.0,0.0,-0.0078655807301402,60.0,5.296938419342041,-0.0,-6.852353351405327e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150817871094,0.0,0.0,9.408257756149396e-05,300.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0,9.907456842483953e-05,299.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,7.317610288737342e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.0,0.0,9.907352068694308e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992736816406,0.0,0.0,0.0004699379496742,284.561767578125,294.1499938964844,292.1066589355469,285.3739929199219,294.1186218261719,292.3253173828125,284.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025131050497,6.157959919761424e-09,0.0010025070514529,-0.0151851512491703,0.0,0.0,0.0,-0.0078655807301402,60.0,5.296938419342041,-0.0,-6.852353351405327e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121520996094,0.0,0.0,9.412181680090724e-05,300.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61444091796875,0.0,0.0,9.911587403621525e-05,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,7.320661097764969e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61236572265625,0.0,0.0,9.911484812619165e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5965576171875,0.0,0.0,0.0004701342550106,284.5585632324219,294.1499938964844,292.04998779296875,285.3486022949219,294.0823669433594,292.26953125,284.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029302211478,6.206744451731083e-09,0.0010029240511357,-0.0153129454702138,0.0,0.0,0.0,-0.0078897643834352,60.0,5.255691051483154,-0.0,-6.858057588488009e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121520996094,0.0,0.0,9.412181680090724e-05,300.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61444091796875,0.0,0.0,9.911587403621525e-05,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,7.320661097764969e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61236572265625,0.0,0.0,9.911484812619165e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5965576171875,0.0,0.0,0.0004701342550106,284.5585632324219,294.1499938964844,292.04998779296875,285.3486022949219,294.0823669433594,292.26953125,284.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029302211478,6.206744451731083e-09,0.0010029240511357,-0.0153129454702138,0.0,0.0,0.0,-0.0078897643834352,60.0,5.255691051483154,-0.0,-6.858057588488009e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092834472656,0.0,0.0,9.4202951004263e-05,300.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6115417480469,0.0,0.0,9.920130105456336e-05,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,7.326970808207989e-05,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094970703125,0.0,0.0,9.92002824204974e-05,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938720703125,0.0,0.0,0.0004705398459918,284.555419921875,294.1499938964844,291.9930114746094,285.3231201171875,294.0457458496094,292.2128295898437,284.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037937900051,6.307732114407827e-09,0.0010037873871624,-0.0155774867162108,0.0,0.0,0.0,-0.0079398276284337,60.0,5.216164588928223,-0.0,-6.8698739141837e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092834472656,0.0,0.0,9.4202951004263e-05,300.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6115417480469,0.0,0.0,9.920130105456336e-05,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,7.326970808207989e-05,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094970703125,0.0,0.0,9.92002824204974e-05,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938720703125,0.0,0.0,0.0004705398459918,284.555419921875,294.1499938964844,291.9930114746094,285.3231201171875,294.0457458496094,292.2128295898437,284.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037937900051,6.307732114407827e-09,0.0010037873871624,-0.0155774867162108,0.0,0.0,0.0,-0.0079398276284337,60.0,5.216164588928223,-0.0,-6.8698739141837e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6064453125,0.0,0.0,9.434471576241776e-05,300.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086730957031,0.0,0.0,9.935057460097596e-05,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.609130859375,0.0,0.0,7.337996066780761e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6066589355469,0.0,0.0,9.93495705188252e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5912475585937,0.0,0.0,0.0004712482332251,284.5523376464844,294.1499938964844,291.9354248046875,285.29766845703125,294.0086975097656,292.1547241210937,284.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053032310679,6.484261128036905e-09,0.0010052967118099,-0.0160399042069911,0.0,0.0,0.0,-0.0080273393541574,60.0,5.179203510284424,-0.0,-6.890553549965261e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6064453125,0.0,0.0,9.434471576241776e-05,300.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086730957031,0.0,0.0,9.935057460097596e-05,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.609130859375,0.0,0.0,7.337996066780761e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6066589355469,0.0,0.0,9.93495705188252e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5912475585937,0.0,0.0,0.0004712482332251,284.5523376464844,294.1499938964844,291.9354248046875,285.29766845703125,294.0086975097656,292.1547241210937,284.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053032310679,6.484261128036905e-09,0.0010052967118099,-0.0160399042069911,0.0,0.0,0.0,-0.0080273393541574,60.0,5.179203510284424,-0.0,-6.890553549965261e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6050720214844,0.0,0.0,9.4438721134793e-05,300.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072692871094,0.0,0.0,9.944955672835933e-05,299.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6076965332031,0.0,0.0,7.345306948991492e-05,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6052551269531,0.0,0.0,9.944855264620855e-05,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5899353027344,0.0,0.0,0.0004717179108411,284.5508117675781,294.1499938964844,291.90643310546875,285.28497314453125,293.989990234375,292.1249389648437,284.4527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063042864203,6.6013301491807405e-09,0.0010062977671623,-0.0163465607911348,0.0,0.0,0.0,-0.0080853756517171,60.0,5.161825180053711,-0.0,-6.904285498876561e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036682128906,0.0,0.0,9.454827522858976e-05,300.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058654785156,0.0,0.0,9.95649243122898e-05,299.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6062927246094,0.0,0.0,7.353827822953463e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6038818359375,0.0,0.0,9.956392750609666e-05,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.588623046875,0.0,0.0,0.0004722652956843,284.54931640625,294.1499938964844,291.8772888183594,285.27227783203125,293.97119140625,292.0946350097656,284.4552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074712336063,6.737785884780578e-09,0.0010074644815176,-0.0167039949446916,0.0,0.0,0.0,-0.0081530222669243,60.0,5.145150661468506,-0.0,-6.920308237567951e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009216308594,0.0,0.0,9.481475717620924e-05,300.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60308837890625,0.0,0.0,9.98455288936384e-05,299.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.603515625,0.0,0.0,7.374553388217464e-05,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011047363281,0.0,0.0,9.984454663936047e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860900878906,0.0,0.0,0.0004735966504085,284.54638671875,294.1499938964844,291.8187255859375,285.2469482421875,293.9332275390625,292.0324401855469,284.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103096719831,7.069713259255651e-09,0.0010103025706484,-0.0175734218209981,0.0,0.0,0.0,-0.0083175711333751,60.0,5.113923072814941,-0.0,-6.959360376868062e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009216308594,0.0,0.0,9.481475717620924e-05,300.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60308837890625,0.0,0.0,9.98455288936384e-05,299.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.603515625,0.0,0.0,7.374553388217464e-05,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6011047363281,0.0,0.0,9.984454663936047e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860900878906,0.0,0.0,0.0004735966504085,284.54638671875,294.1499938964844,291.8187255859375,285.2469482421875,293.9332275390625,292.0324401855469,284.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103096719831,7.069713259255651e-09,0.0010103025706484,-0.0175734218209981,0.0,0.0,0.0,-0.0083175711333751,60.0,5.113923072814941,-0.0,-6.959360376868062e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59820556640625,0.0,0.0,9.514463454252108e-05,300.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.0,0.0,0.000100192897662,299.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007995605469,0.0,0.0,7.400209869956598e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984191894531,0.0,0.0,0.0001001919154077,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.58355712890625,0.0,0.0,0.0004752446548081,284.54351806640625,294.1499938964844,291.7597351074219,285.2216491699219,293.8947448730469,291.9678039550781,284.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138235520571,7.480627672862283e-09,0.0010138161014765,-0.0186496879905462,0.0,0.0,0.0,-0.0085212783887982,60.0,5.08569860458374,-0.0,-7.007857050211896e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59820556640625,0.0,0.0,9.514463454252108e-05,300.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.0,0.0,0.000100192897662,299.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007995605469,0.0,0.0,7.400209869956598e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984191894531,0.0,0.0,0.0001001919154077,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.58355712890625,0.0,0.0,0.0004752446548081,284.54351806640625,294.1499938964844,291.7597351074219,285.2216491699219,293.8947448730469,291.9678039550781,284.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138235520571,7.480627672862283e-09,0.0010138161014765,-0.0186496879905462,0.0,0.0,0.0,-0.0085212783887982,60.0,5.08569860458374,-0.0,-7.007857050211896e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5955505371094,0.0,0.0,9.553485870128496e-05,300.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59765625,0.0,0.0,0.0001006038146442,299.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980834960937,0.0,0.0,7.430560071952641e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5957336425781,0.0,0.0,0.0001006028396659,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810852050781,0.0,0.0,0.0004771940875798,284.54071044921875,294.1499938964844,291.7004089355469,285.1963806152344,293.8557434082031,291.90093994140625,284.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179806267842,7.966738380105198e-09,0.001017972594127,-0.0199228227138519,0.0,0.0,0.0,-0.0087622636929154,60.0,5.060274124145508,-0.0,-7.065446538945255e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5955505371094,0.0,0.0,9.553485870128496e-05,300.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59765625,0.0,0.0,0.0001006038146442,299.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980834960937,0.0,0.0,7.430560071952641e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5957336425781,0.0,0.0,0.0001006028396659,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810852050781,0.0,0.0,0.0004771940875798,284.54071044921875,294.1499938964844,291.7004089355469,285.1963806152344,293.8557434082031,291.90093994140625,284.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179806267842,7.966738380105198e-09,0.001017972594127,-0.0199228227138519,0.0,0.0,0.0,-0.0087622636929154,60.0,5.060274124145508,-0.0,-7.065446538945255e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
