time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258780,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5929260253906,0.0,0.0,9.597824100637808e-05,300.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950012207031,0.0,0.0,0.0001010707128443,299.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5954284667969,0.0,0.0,7.465045200660825e-05,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931091308594,0.0,0.0,0.0001010697524179,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5786437988281,0.0,0.0,0.0004794090928044,284.5379333496094,294.1499938964844,291.64080810546875,285.17120361328125,293.81622314453125,291.83209228515625,284.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022704062052,8.519090322067768e-09,0.0010226955637335,-0.0213693305850029,0.0,0.0,0.0,-0.0090360874310135,60.0,5.03733491897583,-0.0,-7.131169610374857e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5929260253906,0.0,0.0,9.597824100637808e-05,300.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950012207031,0.0,0.0,0.0001010707128443,299.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5954284667969,0.0,0.0,7.465045200660825e-05,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931091308594,0.0,0.0,0.0001010697524179,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5786437988281,0.0,0.0,0.0004794090928044,284.5379333496094,294.1499938964844,291.64080810546875,285.17120361328125,293.81622314453125,291.83209228515625,284.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022704062052,8.519090322067768e-09,0.0010226955637335,-0.0213693305850029,0.0,0.0,0.0,-0.0090360874310135,60.0,5.03733491897583,-0.0,-7.131169610374857e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59161376953125,0.0,0.0,9.621657954994588e-05,300.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936889648437,0.0,0.0,0.0001013216897263,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941162109375,0.0,0.0,7.48358215787448e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.591796875,0.0,0.0,0.0001013207292999,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5774230957031,0.0,0.0,0.0004805997014045,284.5365905761719,294.1499938964844,291.6109313964844,285.1586608886719,293.7962341308594,291.79705810546875,284.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252433130517,8.81600659141668e-09,0.0010252344654873,-0.0221468470990657,0.0,0.0,0.0,-0.0091832811012864,60.0,5.026669025421143,-0.0,-7.166624271803812e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.59033203125,0.0,0.0,9.646264516049996e-05,300.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5923767089844,0.0,0.0,0.0001015808011288,299.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5928039550781,0.0,0.0,7.502720109187067e-05,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59051513671875,0.0,0.0,0.0001015798479784,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.57623291015625,0.0,0.0,0.0004818289598915,284.5352478027344,294.1499938964844,291.5810241699219,285.1460876464844,293.776123046875,291.7617492675781,284.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278647532686,9.122553379370402e-09,0.0010278555564582,-0.0229495391249656,0.0,0.0,0.0,-0.0093352487310767,60.0,5.016382217407227,-0.0,-7.203320961934878e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5877685546875,0.0,0.0,9.696839697426184e-05,300.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5898132324219,0.0,0.0,0.0001021133721224,299.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5902099609375,0.0,0.0,7.542055391240865e-05,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58795166015625,0.0,0.0,0.0001021124262479,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738525390625,0.0,0.0,0.0004843554343096,284.5326232910156,294.1499938964844,291.5210876464844,285.1210632324219,293.7354736328125,291.6905822753906,284.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332528036087,9.752610274915696e-09,0.0010332430247217,-0.0245992019772529,0.0,0.0,0.0,-0.0096475947648286,60.0,4.996553421020508,-0.0,-7.279039238028417e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5877685546875,0.0,0.0,9.696839697426184e-05,300.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5898132324219,0.0,0.0,0.0001021133721224,299.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5902099609375,0.0,0.0,7.542055391240865e-05,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58795166015625,0.0,0.0,0.0001021124262479,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738525390625,0.0,0.0,0.0004843554343096,284.5326232910156,294.1499938964844,291.5210876464844,285.1210632324219,293.7354736328125,291.6905822753906,284.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332528036087,9.752610274915696e-09,0.0010332430247217,-0.0245992019772529,0.0,0.0,0.0,-0.0096475947648286,60.0,4.996553421020508,-0.0,-7.279039238028417e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58526611328125,0.0,0.0,9.747267176862806e-05,300.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872497558594,0.0,0.0,0.0001026443933369,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5876770019531,0.0,0.0,7.581276440760121e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58544921875,0.0,0.0,0.0001026434547384,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715026855469,0.0,0.0,0.0004868745745625,284.530029296875,294.1499938964844,291.46112060546875,285.0960998535156,293.6942749023437,291.6192321777344,284.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.976863384246826,-0.0,-7.354932307634955e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58526611328125,0.0,0.0,9.747267176862806e-05,300.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872497558594,0.0,0.0,0.0001026443933369,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5876770019531,0.0,0.0,7.581276440760121e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58544921875,0.0,0.0,0.0001026434547384,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715026855469,0.0,0.0,0.0004868745745625,284.530029296875,294.1499938964844,291.46112060546875,285.0960998535156,293.6942749023437,291.6192321777344,284.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.976863384246826,-0.0,-7.354932307634955e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5827941894531,0.0,0.0,9.79721880867146e-05,300.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5847473144531,0.0,0.0,0.0001031704014167,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5851745605469,0.0,0.0,7.620127144036815e-05,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829467773437,0.0,0.0,0.0001031694700941,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692138671875,0.0,0.0,0.000489369907882,284.52752685546875,294.1499938964844,291.401123046875,285.0711975097656,293.65252685546875,291.54833984375,284.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439469479024,1.100314594992824e-08,0.0010439360048621,-0.0278728529810905,0.0,0.0,0.0,-0.010267537087202,60.0,4.956377506256104,-0.0,-7.430496395954833e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5827941894531,0.0,0.0,9.79721880867146e-05,300.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5847473144531,0.0,0.0,0.0001031704014167,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5851745605469,0.0,0.0,7.620127144036815e-05,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829467773437,0.0,0.0,0.0001031694700941,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692138671875,0.0,0.0,0.000489369907882,284.52752685546875,294.1499938964844,291.401123046875,285.0711975097656,293.65252685546875,291.54833984375,284.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439469479024,1.100314594992824e-08,0.0010439360048621,-0.0278728529810905,0.0,0.0,0.0,-0.010267537087202,60.0,4.956377506256104,-0.0,-7.430496395954833e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5803527832031,0.0,0.0,9.837413381319492e-05,300.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823059082031,0.0,0.0,0.000103593658423,299.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.58270263671875,0.0,0.0,7.651389023521915e-05,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805358886719,0.0,0.0,0.0001035927343764,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.56695556640625,0.0,0.0,0.0004913778975605,284.52508544921875,294.1499938964844,291.3411865234375,285.0464172363281,293.6101989746094,291.4784545898437,284.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482302168384,1.1503871633067321e-08,0.0010482186917215,-0.0291834082454442,0.0,0.0,0.0,-0.0105157736688852,60.0,4.934315204620361,-0.0,-7.491577491691714e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5803527832031,0.0,0.0,9.837413381319492e-05,300.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823059082031,0.0,0.0,0.000103593658423,299.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.58270263671875,0.0,0.0,7.651389023521915e-05,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805358886719,0.0,0.0,0.0001035927343764,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.56695556640625,0.0,0.0,0.0004913778975605,284.52508544921875,294.1499938964844,291.3411865234375,285.0464172363281,293.6101989746094,291.4784545898437,284.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482302168384,1.1503871633067321e-08,0.0010482186917215,-0.0291834082454442,0.0,0.0,0.0,-0.0105157736688852,60.0,4.934315204620361,-0.0,-7.491577491691714e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57916259765625,0.0,0.0,9.840681741479784e-05,300.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810852050781,0.0,0.0,0.0001036280664266,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814819335937,0.0,0.0,7.65393051551655e-05,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5793151855469,0.0,0.0,0.0001036271496559,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5658569335937,0.0,0.0,0.0004915412864647,284.5238952636719,294.1499938964844,291.311279296875,285.0340881347656,293.5888671875,291.44464111328125,284.4989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485785314813,1.1544546651975908e-08,0.0010485670063644,-0.0292898621410131,0.0,0.0,0.0,-0.0105359405279159,60.0,4.917773246765137,-0.0,-7.496550580299299e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5779724121094,0.0,0.0,9.832577779889108e-05,300.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.57989501953125,0.0,0.0,0.0001035427194437,299.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802917480469,0.0,0.0,7.647626625839621e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.578125,0.0,0.0,0.000103541809949,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.56475830078125,0.0,0.0,0.0004911366268061,284.522705078125,294.1499938964844,291.2814025878906,285.0217590332031,293.5674743652344,291.4118347167969,284.5010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477151954546,1.1443518133091857e-08,0.0010477037867531,-0.0290254522114992,0.0,0.0,0.0,-0.0104858595877885,60.0,4.896329879760742,-0.0,-7.484202058094527e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5756225585937,0.0,0.0,9.81302437139675e-05,300.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775451660156,0.0,0.0,0.0001033368025673,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5779113769531,0.0,0.0,7.632417691638693e-05,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758056640625,0.0,0.0,0.0001033359076245,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625915527344,0.0,0.0,0.0004901602515019,284.5204162597656,294.1499938964844,291.2218322753906,284.9971923828125,293.5245056152344,291.3487548828125,284.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456308955326,1.1199780658444073e-08,0.0010456197196617,-0.0283875223249197,0.0,0.0,0.0,-0.0103650288656353,60.0,4.845212459564209,-0.0,-7.454453054833722e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5756225585937,0.0,0.0,9.81302437139675e-05,300.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775451660156,0.0,0.0,0.0001033368025673,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5779113769531,0.0,0.0,7.632417691638693e-05,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758056640625,0.0,0.0,0.0001033359076245,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625915527344,0.0,0.0,0.0004901602515019,284.5204162597656,294.1499938964844,291.2218322753906,284.9971923828125,293.5245056152344,291.3487548828125,284.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456308955326,1.1199780658444073e-08,0.0010456197196617,-0.0283875223249197,0.0,0.0,0.0,-0.0103650288656353,60.0,4.845212459564209,-0.0,-7.454453054833722e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5733642578125,0.0,0.0,9.783971472643316e-05,300.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5752258300781,0.0,0.0,0.0001030308485496,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5756225585937,0.0,0.0,7.609820022480562e-05,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5735168457031,0.0,0.0,0.0001030299681588,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5604858398437,0.0,0.0,0.0004887093091383,284.5181884765625,294.1499938964844,291.1625061035156,284.9727783203125,293.4813842773437,291.2882995605469,284.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425348300486,1.0837683639408624e-08,0.0010425240034237,-0.0274397507309913,0.0,0.0,0.0,-0.0101855248212814,60.0,4.788755893707275,-0.0,-7.41036672025075e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5733642578125,0.0,0.0,9.783971472643316e-05,300.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5752258300781,0.0,0.0,0.0001030308485496,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5756225585937,0.0,0.0,7.609820022480562e-05,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5735168457031,0.0,0.0,0.0001030299681588,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5604858398437,0.0,0.0,0.0004887093091383,284.5181884765625,294.1499938964844,291.1625061035156,284.9727783203125,293.4813842773437,291.2882995605469,284.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425348300486,1.0837683639408624e-08,0.0010425240034237,-0.0274397507309913,0.0,0.0,0.0,-0.0101855248212814,60.0,4.788755893707275,-0.0,-7.41036672025075e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5711364746094,0.0,0.0,9.744014823809266e-05,300.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.572998046875,0.0,0.0,0.0001026100653689,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5733642578125,0.0,0.0,7.578741497127339e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5713195800781,0.0,0.0,0.0001026091995299,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584411621094,0.0,0.0,0.0004867137176916,284.5160522460937,294.1499938964844,291.103515625,284.948486328125,293.4380798339844,291.2303466796875,284.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339720191154813e-08,0.0010382662294432,-0.0261362381279468,0.0,0.0,0.0,-0.0099386647343635,60.0,4.726986408233643,-0.0,-7.349952113600011e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5711364746094,0.0,0.0,9.744014823809266e-05,300.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.572998046875,0.0,0.0,0.0001026100653689,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5733642578125,0.0,0.0,7.578741497127339e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5713195800781,0.0,0.0,0.0001026091995299,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584411621094,0.0,0.0,0.0004867137176916,284.5160522460937,294.1499938964844,291.103515625,284.948486328125,293.4380798339844,291.2303466796875,284.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339720191154813e-08,0.0010382662294432,-0.0261362381279468,0.0,0.0,0.0,-0.0099386647343635,60.0,4.726986408233643,-0.0,-7.349952113600011e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5690002441406,0.0,0.0,9.696267079561947e-05,300.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57080078125,0.0,0.0,0.000102107245766,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5711975097656,0.0,0.0,7.541603554273024e-05,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.56915283203125,0.0,0.0,0.000102106394479,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55645751953125,0.0,0.0,0.0004843290080316,284.5140075683594,294.1499938964844,291.044921875,284.9243469238281,293.39471435546875,291.1748046875,284.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744693940660907e-09,0.0010331785306334,-0.0245784725993871,0.0,0.0,0.0,-0.009643686003983,60.0,4.661309719085693,-0.0,-7.278084979134293e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5690002441406,0.0,0.0,9.696267079561947e-05,300.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57080078125,0.0,0.0,0.000102107245766,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5711975097656,0.0,0.0,7.541603554273024e-05,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.56915283203125,0.0,0.0,0.000102106394479,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55645751953125,0.0,0.0,0.0004843290080316,284.5140075683594,294.1499938964844,291.044921875,284.9243469238281,293.39471435546875,291.1748046875,284.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744693940660907e-09,0.0010331785306334,-0.0245784725993871,0.0,0.0,0.0,-0.009643686003983,60.0,4.661309719085693,-0.0,-7.278084979134293e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56793212890625,0.0,0.0,9.670611325418577e-05,300.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697631835937,0.0,0.0,0.0001018370749079,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.57012939453125,0.0,0.0,7.521648512920365e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680847167969,0.0,0.0,0.0001018362308968,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55548095703125,0.0,0.0,0.0004830476245842,284.51300048828125,294.1499938964844,291.01580810546875,284.9123229980469,293.3730163574219,291.1477966308594,284.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030454179272,9.424979907635134e-09,0.0010304447496309,-0.0237413961440324,0.0,0.0,0.0,-0.0094851907342672,60.0,4.627559185028076,-0.0,-7.23961619542024e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.56689453125,0.0,0.0,9.644466626923533e-05,300.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5686950683594,0.0,0.0,0.0001015617453958,299.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5690612792969,0.0,0.0,7.501312938984483e-05,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5670471191406,0.0,0.0,0.0001015609086607,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.55450439453125,0.0,0.0,0.0004817417939193,284.51202392578125,294.1499938964844,290.9867858886719,284.9003601074219,293.351318359375,291.1213684082031,284.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.099169417936537e-09,0.0010276588145643,-0.0228883065283298,0.0,0.0,0.0,-0.0093236723914742,60.0,4.593496322631836,-0.0,-7.200517870842307e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648498535156,0.0,0.0,9.592404967406765e-05,300.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.566650390625,0.0,0.0,0.0001010135019896,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5670166015625,0.0,0.0,7.460820052074268e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5650329589844,0.0,0.0,0.0001010126798064,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5526428222656,0.0,0.0,0.0004791415703948,284.5101318359375,294.1499938964844,290.92919921875,284.8765563964844,293.307861328125,291.0698547363281,284.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221197735518,8.450402155801841e-09,0.0010221112752333,-0.0211894549429416,0.0,0.0,0.0,-0.0090020513162016,60.0,4.525415420532227,-0.0,-7.122979184259749e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648498535156,0.0,0.0,9.592404967406765e-05,300.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.566650390625,0.0,0.0,0.0001010135019896,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5670166015625,0.0,0.0,7.460820052074268e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5650329589844,0.0,0.0,0.0001010126798064,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5526428222656,0.0,0.0,0.0004791415703948,284.5101318359375,294.1499938964844,290.92919921875,284.8765563964844,293.307861328125,291.0698547363281,284.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221197735518,8.450402155801841e-09,0.0010221112752333,-0.0211894549429416,0.0,0.0,0.0,-0.0090020513162016,60.0,4.525415420532227,-0.0,-7.122979184259749e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628967285156,0.0,0.0,9.54306306084618e-05,300.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.56463623046875,0.0,0.0,0.0001004938894766,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.56500244140625,0.0,0.0,7.422441558446735e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.56304931640625,0.0,0.0,0.0001004930818453,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5508117675781,0.0,0.0,0.0004766771744471,284.50830078125,294.1499938964844,290.8722229003906,284.8529663085937,293.264404296875,291.02008056640625,284.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168611770495,7.8355233412708e-09,0.001016853377223,-0.0195791739970445,0.0,0.0,0.0,-0.0086972285062074,60.0,4.458642959594727,-0.0,-7.04987854760475e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628967285156,0.0,0.0,9.54306306084618e-05,300.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.56463623046875,0.0,0.0,0.0001004938894766,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.56500244140625,0.0,0.0,7.422441558446735e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.56304931640625,0.0,0.0,0.0001004930818453,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5508117675781,0.0,0.0,0.0004766771744471,284.50830078125,294.1499938964844,290.8722229003906,284.8529663085937,293.264404296875,291.02008056640625,284.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168611770495,7.8355233412708e-09,0.001016853377223,-0.0195791739970445,0.0,0.0,0.0,-0.0086972285062074,60.0,4.458642959594727,-0.0,-7.04987854760475e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5609741210937,0.0,0.0,9.498670988250524e-05,300.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5627136230469,0.0,0.0,0.0001000264019239,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.56304931640625,0.0,0.0,7.387913501588628e-05,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611267089844,0.0,0.0,0.0001000256088445,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5490417480469,0.0,0.0,0.000474460015539,284.5065612792969,294.1499938964844,290.8158874511719,284.8295593261719,293.2209167480469,290.97186279296875,284.53375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282324521185046e-09,0.0010121228406205,-0.0181302987039089,0.0,0.0,0.0,-0.0084229838103055,60.0,4.394615173339844,-0.0,-6.984431877299357e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5609741210937,0.0,0.0,9.498670988250524e-05,300.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5627136230469,0.0,0.0,0.0001000264019239,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.56304931640625,0.0,0.0,7.387913501588628e-05,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611267089844,0.0,0.0,0.0001000256088445,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5490417480469,0.0,0.0,0.000474460015539,284.5065612792969,294.1499938964844,290.8158874511719,284.8295593261719,293.2209167480469,290.97186279296875,284.53375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282324521185046e-09,0.0010121228406205,-0.0181302987039089,0.0,0.0,0.0,-0.0084229838103055,60.0,4.394615173339844,-0.0,-6.984431877299357e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5591125488281,0.0,0.0,9.460424189455809e-05,300.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5608215332031,0.0,0.0,9.962362673832104e-05,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611877441406,0.0,0.0,7.358164293691516e-05,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.55926513671875,0.0,0.0,9.962284821085632e-05,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473327636719,0.0,0.0,0.000472549785627,284.5048828125,294.1499938964844,290.76031494140625,284.806396484375,293.1773681640625,290.9247741699219,284.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.8056995594645295e-09,0.001008047023788,-0.0168818831443786,0.0,0.0,0.0,-0.0081866988912224,60.0,4.333889484405518,-0.0,-6.92828905357601e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5591125488281,0.0,0.0,9.460424189455809e-05,300.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5608215332031,0.0,0.0,9.962362673832104e-05,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611877441406,0.0,0.0,7.358164293691516e-05,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.55926513671875,0.0,0.0,9.962284821085632e-05,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473327636719,0.0,0.0,0.000472549785627,284.5048828125,294.1499938964844,290.76031494140625,284.806396484375,293.1773681640625,290.9247741699219,284.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.8056995594645295e-09,0.001008047023788,-0.0168818831443786,0.0,0.0,0.0,-0.0081866988912224,60.0,4.333889484405518,-0.0,-6.92828905357601e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581970214844,0.0,0.0,9.443929593544452e-05,300.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5599060058594,0.0,0.0,9.944993507815524e-05,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56024169921875,0.0,0.0,7.345335325226188e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.558349609375,0.0,0.0,9.944915655069052e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5465087890625,0.0,0.0,0.0004717260308098,284.5040588378906,294.1499938964844,290.7328186035156,284.7948913574219,293.15557861328125,290.901611328125,284.53955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062959045171,6.600148871882538e-09,0.0010062892688438,-0.0163434650748968,0.0,0.0,0.0,-0.0080847982317209,60.0,4.305060386657715,-0.0,-6.904146232500352e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55731201171875,0.0,0.0,9.428904741071165e-05,300.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5589904785156,0.0,0.0,9.92917048279196e-05,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5593566894531,0.0,0.0,7.333648682106286e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5574645996094,0.0,0.0,9.929094085237013e-05,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5456848144531,0.0,0.0,0.0004709756467491,284.5032653808594,294.1499938964844,290.7055358886719,284.783447265625,293.1337890625,290.87860107421875,284.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046943789348,6.412903097441358e-09,0.0010046879760921,-0.0158529821783304,0.0,0.0,0.0,-0.0079919714480638,60.0,4.277056217193604,-0.0,-6.882190461965365e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555419921875,0.0,0.0,9.404136653756724e-05,300.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572204589844,0.0,0.0,9.903087629936635e-05,299.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5575561523437,0.0,0.0,7.314384129131213e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556945800781,0.0,0.0,9.903011959977448e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5440673828125,0.0,0.0,0.000469738675747,284.501708984375,294.1499938964844,290.651611328125,284.7607727050781,293.09014892578125,290.8329467773437,284.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020543122664,6.1042255694587774e-09,0.0010020482586696,-0.0150443883612751,0.0,0.0,0.0,-0.0078389458358287,60.0,4.223921298980713,-0.0,-6.846072153621209e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555419921875,0.0,0.0,9.404136653756724e-05,300.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572204589844,0.0,0.0,9.903087629936635e-05,299.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5575561523437,0.0,0.0,7.314384129131213e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556945800781,0.0,0.0,9.903011959977448e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5440673828125,0.0,0.0,0.000469738675747,284.501708984375,294.1499938964844,290.651611328125,284.7607727050781,293.09014892578125,290.8329467773437,284.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020543122664,6.1042255694587774e-09,0.0010020482586696,-0.0150443883612751,0.0,0.0,0.0,-0.0078389458358287,60.0,4.223921298980713,-0.0,-6.846072153621209e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5538330078125,0.0,0.0,9.38586745178327e-05,300.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555114746094,0.0,0.0,9.883847087621687e-05,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55584716796875,0.0,0.0,7.300173456314951e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5539855957031,0.0,0.0,9.883772872854024e-05,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5425109863281,0.0,0.0,0.0004688263288699,284.500244140625,294.1499938964844,290.5986022949219,284.7383728027344,293.0464172363281,290.7875061035156,284.54901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001068003475,5.876516162572898e-09,0.0010001009795814,-0.0144478762522339,0.0,0.0,0.0,-0.007726059295237,60.0,4.174910545349121,-0.0,-6.819488618248215e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5538330078125,0.0,0.0,9.38586745178327e-05,300.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555114746094,0.0,0.0,9.883847087621687e-05,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55584716796875,0.0,0.0,7.300173456314951e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5539855957031,0.0,0.0,9.883772872854024e-05,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5425109863281,0.0,0.0,0.0004688263288699,284.500244140625,294.1499938964844,290.5986022949219,284.7383728027344,293.0464172363281,290.7875061035156,284.54901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001068003475,5.876516162572898e-09,0.0010001009795814,-0.0144478762522339,0.0,0.0,0.0,-0.007726059295237,60.0,4.174910545349121,-0.0,-6.819488618248215e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5521850585937,0.0,0.0,9.373461216455324e-05,300.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5538330078125,0.0,0.0,9.87078237812966e-05,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5541687011719,0.0,0.0,7.290524081327021e-05,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5523376464844,0.0,0.0,9.870708890957758e-05,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5409851074219,0.0,0.0,0.0004682068829424,284.49884033203125,294.1499938964844,290.546630859375,284.7162780761719,293.00262451171875,290.7420349121094,284.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987840894609,5.72187097702681e-09,0.0009987783851101,-0.0140427546575665,0.0,0.0,0.0,-0.0076493937522172,60.0,4.129364013671875,-0.0,-6.801464991212924e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
