time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261120,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5521850585937,0.0,0.0,9.373461216455324e-05,300.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5538330078125,0.0,0.0,9.87078237812966e-05,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5541687011719,0.0,0.0,7.290524081327021e-05,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5523376464844,0.0,0.0,9.870708890957758e-05,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5409851074219,0.0,0.0,0.0004682068829424,284.49884033203125,294.1499938964844,290.546630859375,284.7162780761719,293.00262451171875,290.7420349121094,284.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987840894609,5.72187097702681e-09,0.0009987783851101,-0.0140427546575665,0.0,0.0,0.0,-0.0076493937522172,60.0,4.129364013671875,-0.0,-6.801464991212924e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5505676269531,0.0,0.0,9.365953883389012e-05,300.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5521850585937,0.0,0.0,9.862875594990328e-05,299.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5525207519531,0.0,0.0,7.284683670150116e-05,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5507202148437,0.0,0.0,9.862803563009948e-05,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5395202636719,0.0,0.0,0.0004678320838138,284.4974975585937,294.1499938964844,290.4956970214844,284.6944885253906,292.9587097167969,290.6962890625,284.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979833848774,5.6282560834119985e-09,0.0009979776805266,-0.0137975113466382,0.0,0.0,0.0,-0.007602984085679,60.0,4.087026596069336,-0.0,-6.790565265646364e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5505676269531,0.0,0.0,9.365953883389012e-05,300.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5521850585937,0.0,0.0,9.862875594990328e-05,299.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5525207519531,0.0,0.0,7.284683670150116e-05,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5507202148437,0.0,0.0,9.862803563009948e-05,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5395202636719,0.0,0.0,0.0004678320838138,284.4974975585937,294.1499938964844,290.4956970214844,284.6944885253906,292.9587097167969,290.6962890625,284.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979833848774,5.6282560834119985e-09,0.0009979776805266,-0.0137975113466382,0.0,0.0,0.0,-0.007602984085679,60.0,4.087026596069336,-0.0,-6.790565265646364e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498046875,0.0,0.0,9.363597200717776e-05,300.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5513916015625,0.0,0.0,9.86039376584813e-05,299.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5517272949219,0.0,0.0,7.282850856427103e-05,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499267578125,0.0,0.0,9.86032173386775e-05,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387878417969,0.0,0.0,0.0004677144752349,284.496826171875,294.1499938964844,290.4706726074219,284.6837158203125,292.9367370605469,290.6732788085937,284.5581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977318113669,5.598857821809133e-09,0.0009977262234315,-0.0137204946950078,0.0,0.0,0.0,-0.0075884098187088,60.0,4.06689453125,-0.0,-6.78714400237368e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54901123046875,0.0,0.0,9.36204887693748e-05,300.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.55059814453125,0.0,0.0,9.85876249615103e-05,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5509338378906,0.0,0.0,7.281645957846195e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5491638183594,0.0,0.0,9.858691191766412e-05,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5380859375,0.0,0.0,0.0004676372336689,284.4961853027344,294.1499938964844,290.4459228515625,284.67303466796875,292.91473388671875,290.650146484375,284.5599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975665016099,5.57952661850436e-09,0.0009975609136745,-0.0136698530986905,0.0,0.0,0.0,-0.0075788265094161,60.0,4.047431468963623,-0.0,-6.784895134615e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5474853515625,0.0,0.0,9.36025389819406e-05,300.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.549072265625,0.0,0.0,9.856871474767104e-05,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.54937744140625,0.0,0.0,7.280248973984271e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5476379394531,0.0,0.0,9.856800897978246e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5367126464844,0.0,0.0,0.0004675477684941,284.4949645996094,294.1499938964844,290.3973083496094,284.65191650390625,292.87066650390625,290.6037292480469,284.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973745327442,5.557088567087476e-09,0.0009973689448088,-0.0136110708117485,0.0,0.0,0.0,-0.0075677027925848,60.0,4.009834289550781,-0.0,-6.782285311146552e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5474853515625,0.0,0.0,9.36025389819406e-05,300.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.549072265625,0.0,0.0,9.856871474767104e-05,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.54937744140625,0.0,0.0,7.280248973984271e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5476379394531,0.0,0.0,9.856800897978246e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5367126464844,0.0,0.0,0.0004675477684941,284.4949645996094,294.1499938964844,290.3973083496094,284.65191650390625,292.87066650390625,290.6037292480469,284.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973745327442,5.557088567087476e-09,0.0009973689448088,-0.0136110708117485,0.0,0.0,0.0,-0.0075677027925848,60.0,4.009834289550781,-0.0,-6.782285311146552e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5460205078125,0.0,0.0,9.359358955407517e-05,300.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5475769042969,0.0,0.0,9.855928510660306e-05,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5478820800781,0.0,0.0,7.279552664840594e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5461730957031,0.0,0.0,9.85585866146721e-05,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5353698730469,0.0,0.0,0.0004675032687373,284.4937744140625,294.1499938964844,290.3500061035156,284.63116455078125,292.8265380859375,290.5571594238281,284.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972786065191,5.545865988665355e-09,0.0009972730185836,-0.013581670820713,0.0,0.0,0.0,-0.0075621390715241,60.0,3.9739599227905273,-0.0,-6.780980044140962e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5460205078125,0.0,0.0,9.359358955407517e-05,300.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5475769042969,0.0,0.0,9.855928510660306e-05,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5478820800781,0.0,0.0,7.279552664840594e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5461730957031,0.0,0.0,9.85585866146721e-05,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5353698730469,0.0,0.0,0.0004675032687373,284.4937744140625,294.1499938964844,290.3500061035156,284.63116455078125,292.8265380859375,290.5571594238281,284.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972786065191,5.545865988665355e-09,0.0009972730185836,-0.013581670820713,0.0,0.0,0.0,-0.0075621390715241,60.0,3.9739599227905273,-0.0,-6.780980044140962e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5445861816406,0.0,0.0,9.358821989735588e-05,300.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5461120605469,0.0,0.0,9.85536171356216e-05,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5464172363281,0.0,0.0,7.279134297277778e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54473876953125,0.0,0.0,9.855292591964826e-05,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5340576171875,0.0,0.0,0.0004674766678363,284.49267578125,294.1499938964844,290.3039855957031,284.60858154296875,292.7823791503906,290.5106506347656,284.5705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972207481041,5.5391051745345984e-09,0.0009972151601687,-0.013563958927989,0.0,0.0,0.0,-0.0075587872415781,60.0,3.939260005950928,-0.0,-6.780193473332474e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5445861816406,0.0,0.0,9.358821989735588e-05,300.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5461120605469,0.0,0.0,9.85536171356216e-05,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5464172363281,0.0,0.0,7.279134297277778e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54473876953125,0.0,0.0,9.855292591964826e-05,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5340576171875,0.0,0.0,0.0004674766678363,284.49267578125,294.1499938964844,290.3039855957031,284.60858154296875,292.7823791503906,290.5106506347656,284.5705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972207481041,5.5391051745345984e-09,0.0009972151601687,-0.013563958927989,0.0,0.0,0.0,-0.0075587872415781,60.0,3.939260005950928,-0.0,-6.780193473332474e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.543212890625,0.0,0.0,9.35907373786904e-05,300.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5447082519531,0.0,0.0,9.855625830823556e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5450134277344,0.0,0.0,7.279329292941839e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5433349609375,0.0,0.0,9.855557436821982e-05,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5328063964844,0.0,0.0,0.000467489415314,284.4916076660156,294.1499938964844,290.2592468261719,284.5820617675781,292.7381896972656,290.46441650390625,284.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972469415515,5.5421676137257245e-09,0.0009972413536161,-0.0135719813406467,0.0,0.0,0.0,-0.0075603052973747,60.0,3.9057047367095934,-0.0,-6.780550165785827e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.543212890625,0.0,0.0,9.35907373786904e-05,300.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5447082519531,0.0,0.0,9.855625830823556e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5450134277344,0.0,0.0,7.279329292941839e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5433349609375,0.0,0.0,9.855557436821982e-05,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5328063964844,0.0,0.0,0.000467489415314,284.4916076660156,294.1499938964844,290.2592468261719,284.5820617675781,292.7381896972656,290.46441650390625,284.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972469415515,5.5421676137257245e-09,0.0009972413536161,-0.0135719813406467,0.0,0.0,0.0,-0.0075603052973747,60.0,3.9057047367095934,-0.0,-6.780550165785827e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5425109863281,0.0,0.0,9.359880641568452e-05,300.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5440368652344,0.0,0.0,9.856475662672892e-05,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5443420410156,0.0,0.0,7.279957208083943e-05,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.54266357421875,0.0,0.0,9.85640799626708e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5321960449219,0.0,0.0,0.0004675298405345,284.4910888671875,294.1499938964844,290.2373352050781,284.56744384765625,292.71612548828125,290.4414367675781,284.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973326232284,5.552192483548879e-09,0.0009973270352929,-0.0135982437059283,0.0,0.0,0.0,-0.0075652748346328,60.0,3.889451026916504,-0.0,-6.781715455872472e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5418395996094,0.0,0.0,9.361277625430375e-05,300.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5433349609375,0.0,0.0,9.85794613370672e-05,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54364013671875,0.0,0.0,7.281042780959979e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419921875,0.0,0.0,9.857878467300908e-05,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5315856933594,0.0,0.0,0.0004675996897276,284.4906005859375,294.1499938964844,290.2156982421875,284.552001953125,292.69403076171875,290.4184875488281,284.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974810527637,5.5695590361892755e-09,0.0009974755812436,-0.0136437397450208,0.0,0.0,0.0,-0.0075738839805126,60.0,3.87352991104126,-0.0,-6.783735528870238e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5405578613281,0.0,0.0,9.367038001073524e-05,300.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5420227050781,0.0,0.0,9.864011371973902e-05,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5423278808594,0.0,0.0,7.285523315658793e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5406799316406,0.0,0.0,9.863945160759612e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5303955078125,0.0,0.0,0.0004678876430261,284.4896545410156,294.1499938964844,290.1732788085937,284.5186462402344,292.6498413085937,290.3727111816406,284.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980942122638,5.6412647886361356e-09,0.000998088507913,-0.0138315903022885,0.0,0.0,0.0,-0.0076094311662018,60.0,3.8432600498199454,-0.0,-6.792079432216269e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5405578613281,0.0,0.0,9.367038001073524e-05,300.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5420227050781,0.0,0.0,9.864011371973902e-05,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5423278808594,0.0,0.0,7.285523315658793e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5406799316406,0.0,0.0,9.863945160759612e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5303955078125,0.0,0.0,0.0004678876430261,284.4896545410156,294.1499938964844,290.1732788085937,284.5186462402344,292.6498413085937,290.3727111816406,284.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980942122638,5.6412647886361356e-09,0.000998088507913,-0.0138315903022885,0.0,0.0,0.0,-0.0076094311662018,60.0,3.8432600498199454,-0.0,-6.792079432216269e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5398254394531,0.0,0.0,9.372563363285737e-05,300.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5412902832031,0.0,0.0,9.869829227682204e-05,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5415954589844,0.0,0.0,7.289819768629968e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399780273437,0.0,0.0,9.869763016467914e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5297546386719,0.0,0.0,0.0004681637219619,284.4891357421875,294.1499938964844,290.1499938964844,284.4986877441406,292.6250915527344,290.3470764160156,284.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998682458885,5.7100648653829475e-09,0.0009986767545342,-0.0140118263661861,0.0,0.0,0.0,-0.0076435375958681,60.0,3.827450037002564,-0.0,-6.800089380476494e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5392761230469,0.0,0.0,9.37811128096655e-05,300.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5407409667969,0.0,0.0,9.875671094050632e-05,299.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5410461425781,0.0,0.0,7.29413513909094e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394287109375,0.0,0.0,9.875605610432105e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5292663574219,0.0,0.0,0.000468440935947,284.4887390136719,294.1499938964844,290.1319580078125,284.4823913574219,292.60565185546875,290.3268737792969,284.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779160705543518e-09,0.0009992674458771,-0.0141928372904658,0.0,0.0,0.0,-0.0076777911745011,60.0,3.815561294555664,-0.0,-6.808139119129919e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5380554199219,0.0,0.0,9.396010864293204e-05,300.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394897460937,0.0,0.0,9.894519462250172e-05,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.539794921875,0.0,0.0,7.308056228794158e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5381774902344,0.0,0.0,9.894453978631644e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281677246094,0.0,0.0,0.0004693352093454,284.4878845214844,294.1499938964844,290.09161376953125,284.4434814453125,292.5614624023437,290.28057861328125,284.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011796839535,6.002106811564545e-09,0.0010011737467721,-0.0147768789902329,0.0,0.0,0.0,-0.0077883140183985,60.0,3.790929555892944,-0.0,-6.834144272716004e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5380554199219,0.0,0.0,9.396010864293204e-05,300.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394897460937,0.0,0.0,9.894519462250172e-05,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.539794921875,0.0,0.0,7.308056228794158e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5381774902344,0.0,0.0,9.894453978631644e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281677246094,0.0,0.0,0.0004693352093454,284.4878845214844,294.1499938964844,290.09161376953125,284.4434814453125,292.5614624023437,290.28057861328125,284.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011796839535,6.002106811564545e-09,0.0010011737467721,-0.0147768789902329,0.0,0.0,0.0,-0.0077883140183985,60.0,3.790929555892944,-0.0,-6.834144272716004e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.536865234375,0.0,0.0,9.421964205102996e-05,300.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5382995605469,0.0,0.0,9.921849414240568e-05,299.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53857421875,0.0,0.0,7.328241918003187e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5370178222656,0.0,0.0,9.921784658217804e-05,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.527099609375,0.0,0.0,0.0004706317849922,284.4870910644531,294.1499938964844,290.0521850585937,284.4022216796875,292.5172424316406,290.23358154296875,284.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039443150162,6.325407753138279e-09,0.0010039380285888,-0.015623789280653,0.0,0.0,0.0,-0.0079485867172479,60.0,3.769797801971436,-0.0,-6.87194372517297e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.536865234375,0.0,0.0,9.421964205102996e-05,300.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5382995605469,0.0,0.0,9.921849414240568e-05,299.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53857421875,0.0,0.0,7.328241918003187e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5370178222656,0.0,0.0,9.921784658217804e-05,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.527099609375,0.0,0.0,0.0004706317849922,284.4870910644531,294.1499938964844,290.0521850585937,284.4022216796875,292.5172424316406,290.23358154296875,284.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039443150162,6.325407753138279e-09,0.0010039380285888,-0.015623789280653,0.0,0.0,0.0,-0.0079485867172479,60.0,3.769797801971436,-0.0,-6.87194372517297e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5362854003906,0.0,0.0,9.438391134608536e-05,300.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5377197265625,0.0,0.0,9.939146548276768e-05,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5379943847656,0.0,0.0,7.341017771977931e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.53643798828125,0.0,0.0,9.939082519849762e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.526611328125,0.0,0.0,0.0004714523965958,284.4867248535156,294.1499938964844,290.0328063964844,284.3808288574219,292.4951171875,290.2096862792969,284.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056941537186,6.5300387319666706e-09,0.0010056876344606,-0.0161598175764083,0.0,0.0,0.0,-0.0080500310286879,60.0,3.76076340675354,-0.0,-6.895921700333929e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357360839844,0.0,0.0,9.45692154346034e-05,300.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5371398925781,0.0,0.0,9.958660666598008e-05,299.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.53741455078125,0.0,0.0,7.355430716415867e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5358581542969,0.0,0.0,9.958596638171002e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5260925292969,0.0,0.0,0.000472378131235,284.4863586425781,294.1499938964844,290.0136413574219,284.35894775390625,292.4729919433594,290.1855773925781,284.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076683247461,6.7608905141014475e-09,0.0010076615726575,-0.0167645160108804,0.0,0.0,0.0,-0.0081644728779792,60.0,3.752618551254273,-0.0,-6.923022510818555e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5346374511719,0.0,0.0,9.50136673054658e-05,300.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5360107421875,0.0,0.0,0.0001000546253635,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5362854003906,0.0,0.0,7.389998063445091e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5347595214844,0.0,0.0,0.0001000539923552,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251159667969,0.0,0.0,0.0004745983460452,284.48565673828125,294.1499938964844,289.97589111328125,284.3139343261719,292.4286499023437,290.1365661621094,284.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124031687155,7.314583605477764e-09,0.0010123958345502,-0.0182147920131683,0.0,0.0,0.0,-0.0084389615803956,60.0,3.7394299507141113,-0.0,-6.988240386363034e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5346374511719,0.0,0.0,9.50136673054658e-05,300.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5360107421875,0.0,0.0,0.0001000546253635,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5362854003906,0.0,0.0,7.389998063445091e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5347595214844,0.0,0.0,0.0001000539923552,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251159667969,0.0,0.0,0.0004745983460452,284.48565673828125,294.1499938964844,289.97589111328125,284.3139343261719,292.4286499023437,290.1365661621094,284.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124031687155,7.314583605477764e-09,0.0010123958345502,-0.0182147920131683,0.0,0.0,0.0,-0.0084389615803956,60.0,3.7394299507141113,-0.0,-6.988240386363034e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5335388183594,0.0,0.0,9.5550058176741e-05,300.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.534912109375,0.0,0.0,0.0001006194652291,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5351867675781,0.0,0.0,7.431716949213296e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53369140625,0.0,0.0,0.0001006188322207,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5241394042969,0.0,0.0,0.0004772778193,284.4850158691406,294.1499938964844,289.9389038085937,284.2674865722656,292.3841857910156,290.08673095703125,284.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181177640333,7.982835725783843e-09,0.0010181098477914,-0.0199649818241596,0.0,0.0,0.0,-0.0087702414020895,60.0,3.730229139328003,-0.0,-7.067357898904447e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5335388183594,0.0,0.0,9.5550058176741e-05,300.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.534912109375,0.0,0.0,0.0001006194652291,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5351867675781,0.0,0.0,7.431716949213296e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53369140625,0.0,0.0,0.0001006188322207,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5241394042969,0.0,0.0,0.0004772778193,284.4850158691406,294.1499938964844,289.9389038085937,284.2674865722656,292.3841857910156,290.08673095703125,284.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181177640333,7.982835725783843e-09,0.0010181098477914,-0.0199649818241596,0.0,0.0,0.0,-0.0087702414020895,60.0,3.730229139328003,-0.0,-7.067357898904447e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53253173828125,0.0,0.0,9.616313764126971e-05,300.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.53387451171875,0.0,0.0,0.0001012650609482,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5341491699219,0.0,0.0,7.479400665033609e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326538085937,0.0,0.0,0.0001012644352158,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5232238769531,0.0,0.0,0.0004803403862752,284.4844055175781,294.1499938964844,289.9025573730469,284.2198791503906,292.3396301269531,290.0365905761719,284.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246495949104,8.74664163319494e-09,0.0010246407473459,-0.0219652093946933,0.0,0.0,0.0,-0.0091488910838961,60.0,3.724455118179321,-0.0,-7.158333659162963e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53253173828125,0.0,0.0,9.616313764126971e-05,300.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.53387451171875,0.0,0.0,0.0001012650609482,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5341491699219,0.0,0.0,7.479400665033609e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326538085937,0.0,0.0,0.0001012644352158,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5232238769531,0.0,0.0,0.0004803403862752,284.4844055175781,294.1499938964844,289.9025573730469,284.2198791503906,292.3396301269531,290.0365905761719,284.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246495949104,8.74664163319494e-09,0.0010246407473459,-0.0219652093946933,0.0,0.0,0.0,-0.0091488910838961,60.0,3.724455118179321,-0.0,-7.158333659162963e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5315246582031,0.0,0.0,9.68219683272764e-05,300.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5328369140625,0.0,0.0,0.0001019588380586,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5331115722656,0.0,0.0,7.530643051723018e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5316467285156,0.0,0.0,0.0001019582196022,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5223693847656,0.0,0.0,0.000483631476527,284.4838562011719,294.1499938964844,289.8667907714844,284.17144775390625,292.294921875,289.9867248535156,284.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316689731553,9.567457937009747e-09,0.0010316594270989,-0.0241144429892301,0.0,0.0,0.0,-0.0095558045431971,60.0,3.72129487991333,-0.0,-7.256747380779417e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5315246582031,0.0,0.0,9.68219683272764e-05,300.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5328369140625,0.0,0.0,0.0001019588380586,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5331115722656,0.0,0.0,7.530643051723018e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5316467285156,0.0,0.0,0.0001019582196022,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5223693847656,0.0,0.0,0.000483631476527,284.4838562011719,294.1499938964844,289.8667907714844,284.17144775390625,292.294921875,289.9867248535156,284.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316689731553,9.567457937009747e-09,0.0010316594270989,-0.0241144429892301,0.0,0.0,0.0,-0.0095558045431971,60.0,3.72129487991333,-0.0,-7.256747380779417e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5310363769531,0.0,0.0,9.715268242871387e-05,300.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5323486328125,0.0,0.0,0.0001023070944938,299.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326232910156,0.0,0.0,7.55636501708068e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311584472656,0.0,0.0,0.0001023064760374,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5219421386719,0.0,0.0,0.0004852834681514,284.4836120605469,294.1499938964844,289.84912109375,284.1470031738281,292.2724914550781,289.9622802734375,284.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035192515701,9.979484794087057e-09,0.0010351826203987,-0.0251931753009557,0.0,0.0,0.0,-0.0097600631415843,60.0,3.720208168029785,-0.0,-7.306401528239803e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5305480957031,0.0,0.0,9.747809235705064e-05,300.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5318603515625,0.0,0.0,0.0001026497629936,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5321350097656,0.0,0.0,7.581674435641617e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5306701660156,0.0,0.0,0.0001026491445372,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5215148925781,0.0,0.0,0.0004869090334977,284.4833679199219,294.1499938964844,289.83160400390625,284.1224365234375,292.25006103515625,289.9380798339844,284.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038659713231,1.0384908044613894e-08,0.0010386493522673,-0.0262545347213745,0.0,0.0,0.0,-0.0099610490724444,60.0,3.719152450561523,-0.0,-7.355424713750838e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5296325683594,0.0,0.0,9.807266906136648e-05,300.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5309143066406,0.0,0.0,0.0001032758809742,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311889648437,0.0,0.0,7.627918967045844e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5297546386719,0.0,0.0,0.0001032752697938,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52069091796875,0.0,0.0,0.0004898791667073,284.48291015625,294.1499938964844,289.7968444824219,284.0731506347656,292.2051086425781,289.8912658691406,284.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449948022142,1.1125679932888488e-08,0.0010449837427586,-0.0281935762614011,0.0,0.0,0.0,-0.0103282826021313,60.0,3.7159183025360094,-0.0,-7.445420635576738e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5296325683594,0.0,0.0,9.807266906136648e-05,300.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5309143066406,0.0,0.0,0.0001032758809742,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311889648437,0.0,0.0,7.627918967045844e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5297546386719,0.0,0.0,0.0001032752697938,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52069091796875,0.0,0.0,0.0004898791667073,284.48291015625,294.1499938964844,289.7968444824219,284.0731506347656,292.2051086425781,289.8912658691406,284.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449948022142,1.1125679932888488e-08,0.0010449837427586,-0.0281935762614011,0.0,0.0,0.0,-0.0103282826021313,60.0,3.7159183025360094,-0.0,-7.445420635576738e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5287475585937,0.0,0.0,9.854680683929472e-05,300.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.530029296875,0.0,0.0,0.0001037751644616,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5302734375,0.0,0.0,7.664796430617571e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5288391113281,0.0,0.0,0.0001037745605572,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199279785156,0.0,0.0,0.0004922476946376,284.4825134277344,294.1499938964844,289.76251220703125,284.0238952636719,292.1601257324219,289.8468017578125,284.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716386971727388e-08,0.001050035119988,-0.029739586636424,0.0,0.0,0.0,-0.0106211230158805,60.0,3.7094202041625977,-0.0,-7.517576960935912e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5287475585937,0.0,0.0,9.854680683929472e-05,300.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.530029296875,0.0,0.0,0.0001037751644616,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5302734375,0.0,0.0,7.664796430617571e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5288391113281,0.0,0.0,0.0001037745605572,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199279785156,0.0,0.0,0.0004922476946376,284.4825134277344,294.1499938964844,289.76251220703125,284.0238952636719,292.1601257324219,289.8468017578125,284.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716386971727388e-08,0.001050035119988,-0.029739586636424,0.0,0.0,0.0,-0.0106211230158805,60.0,3.7094202041625977,-0.0,-7.517576960935912e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
