time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263460,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.52789306640625,0.0,0.0,9.889432840282096e-05,300.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5291442871094,0.0,0.0,0.0001041411160258,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5294189453125,0.0,0.0,7.69182515796274e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279846191406,0.0,0.0,0.0001041405193973,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5191955566406,0.0,0.0,0.000493983796332,284.4821472167969,294.1499938964844,289.7284851074219,283.9749450683594,292.1151428222656,289.804931640625,284.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537493508309,1.2149331318767054e-08,0.0010537372436374,-0.0308725629001855,0.0,0.0,0.0,-0.0108357518911361,60.0,3.698076725006104,-0.0,-7.570682925006622e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.52789306640625,0.0,0.0,9.889432840282096e-05,300.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5291442871094,0.0,0.0,0.0001041411160258,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5294189453125,0.0,0.0,7.69182515796274e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279846191406,0.0,0.0,0.0001041405193973,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5191955566406,0.0,0.0,0.000493983796332,284.4821472167969,294.1499938964844,289.7284851074219,283.9749450683594,292.1151428222656,289.804931640625,284.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537493508309,1.2149331318767054e-08,0.0010537372436374,-0.0308725629001855,0.0,0.0,0.0,-0.0108357518911361,60.0,3.698076725006104,-0.0,-7.570682925006622e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5270690917969,0.0,0.0,9.890549699775876e-05,300.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5283203125,0.0,0.0,0.0001041528666974,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5285949707031,0.0,0.0,7.692693179706112e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5271911621094,0.0,0.0,0.0001041522700688,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184936523437,0.0,0.0,0.0004940397338941,284.4818725585937,294.1499938964844,289.6947326660156,283.9266052246094,292.0702819824219,289.7657165527344,284.6217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053869840689,1.2163175355794921e-08,0.0010538577334955,-0.0309087876230478,0.0,0.0,0.0,-0.0108426259830594,60.0,3.6795384883880615,-0.0,-7.572383964316033e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5270690917969,0.0,0.0,9.890549699775876e-05,300.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5283203125,0.0,0.0,0.0001041528666974,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5285949707031,0.0,0.0,7.692693179706112e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5271911621094,0.0,0.0,0.0001041522700688,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184936523437,0.0,0.0,0.0004940397338941,284.4818725585937,294.1499938964844,289.6947326660156,283.9266052246094,292.0702819824219,289.7657165527344,284.6217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053869840689,1.2163175355794921e-08,0.0010538577334955,-0.0309087876230478,0.0,0.0,0.0,-0.0108426259830594,60.0,3.6795384883880615,-0.0,-7.572383964316033e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5267028808594,0.0,0.0,9.864684398053214e-05,300.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279235839844,0.0,0.0,0.0001038804912241,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281982421875,0.0,0.0,7.672575884498656e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5267944335937,0.0,0.0,0.0001038799018715,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5181579589844,0.0,0.0,0.0004927478730678,284.48175048828125,294.1499938964844,289.6779479980469,283.9027404785156,292.0480041503906,289.7474975585937,284.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511142900213,1.1840868729962041e-08,0.0010511025320738,-0.0300653502345085,0.0,0.0,0.0,-0.0106828482821583,60.0,3.662590503692627,-0.0,-7.532826629130795e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263061523437,0.0,0.0,9.834320371737704e-05,300.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5275573730469,0.0,0.0,0.0001035607347148,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5278015136719,0.0,0.0,7.648958853678778e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.52642822265625,0.0,0.0,0.0001035601526382,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5178527832031,0.0,0.0,0.000491231214255,284.48162841796875,294.1499938964844,289.66119384765625,283.879150390625,292.0258178710937,289.73004150390625,284.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478785261511,1.1462500282277688e-08,0.0010478671174496,-0.0290751289576292,0.0,0.0,0.0,-0.0104952752590179,60.0,3.6417336463928223,-0.0,-7.486521269584048e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5256042480469,0.0,0.0,9.77412419160828e-05,300.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5268249511719,0.0,0.0,0.0001029268314596,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5270690917969,0.0,0.0,7.602138794027269e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.52569580078125,0.0,0.0,0.0001029262566589,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5172424316406,0.0,0.0,0.0004882245848421,284.4814147949219,294.1499938964844,289.6277770996094,283.8328552246094,291.9817810058594,289.69683837890625,284.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414642747491,1.0712398967882564e-08,0.0010414535645395,-0.0271118059754371,0.0,0.0,0.0,-0.0101234205067157,60.0,3.595943212509156,-0.0,-7.39514334213709e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5256042480469,0.0,0.0,9.77412419160828e-05,300.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5268249511719,0.0,0.0,0.0001029268314596,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5270690917969,0.0,0.0,7.602138794027269e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.52569580078125,0.0,0.0,0.0001029262566589,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5172424316406,0.0,0.0,0.0004882245848421,284.4814147949219,294.1499938964844,289.6277770996094,283.8328552246094,291.9817810058594,289.69683837890625,284.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414642747491,1.0712398967882564e-08,0.0010414535645395,-0.0271118059754371,0.0,0.0,0.0,-0.0101234205067157,60.0,3.595943212509156,-0.0,-7.39514334213709e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5249328613281,0.0,0.0,9.70761029748246e-05,300.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.526123046875,0.0,0.0,0.000102226389572,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263671875,0.0,0.0,7.55040455260314e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5250244140625,0.0,0.0,0.0001022258293232,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.51666259765625,0.0,0.0,0.0004849022952839,284.48126220703125,294.1499938964844,289.5944519042969,283.7880249023437,291.938232421875,289.6656188964844,284.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343765607103,9.883581952863096e-09,0.001034366665408,-0.0249420925974845,0.0,0.0,0.0,-0.009712541475892,60.0,3.5469865798950195,-0.0,-7.294828208159744e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5249328613281,0.0,0.0,9.70761029748246e-05,300.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.526123046875,0.0,0.0,0.000102226389572,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263671875,0.0,0.0,7.55040455260314e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5250244140625,0.0,0.0,0.0001022258293232,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.51666259765625,0.0,0.0,0.0004849022952839,284.48126220703125,294.1499938964844,289.5944519042969,283.7880249023437,291.938232421875,289.6656188964844,284.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343765607103,9.883581952863096e-09,0.001034366665408,-0.0249420925974845,0.0,0.0,0.0,-0.009712541475892,60.0,3.5469865798950195,-0.0,-7.294828208159744e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242919921875,0.0,0.0,9.640125063015148e-05,300.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5254821777344,0.0,0.0,0.0001015157322399,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5257263183594,0.0,0.0,7.49791506677866e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5243835449219,0.0,0.0,0.0001015151792671,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5161437988281,0.0,0.0,0.0004815315478481,284.4811706542969,294.1499938964844,289.56109619140625,283.74493408203125,291.8951721191406,289.635986328125,284.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271852370351,9.04267682955151e-09,0.00102717615664,-0.0227403827011585,0.0,0.0,0.0,-0.0092956693843007,60.0,3.4969727993011475,-0.0,-7.193749240741455e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242919921875,0.0,0.0,9.640125063015148e-05,300.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5254821777344,0.0,0.0,0.0001015157322399,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5257263183594,0.0,0.0,7.49791506677866e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5243835449219,0.0,0.0,0.0001015151792671,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5161437988281,0.0,0.0,0.0004815315478481,284.4811706542969,294.1499938964844,289.56109619140625,283.74493408203125,291.8951721191406,289.635986328125,284.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271852370351,9.04267682955151e-09,0.00102717615664,-0.0227403827011585,0.0,0.0,0.0,-0.0092956693843007,60.0,3.4969727993011475,-0.0,-7.193749240741455e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5237121582031,0.0,0.0,9.576026786817238e-05,300.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248718261719,0.0,0.0,0.0001008407343761,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251159667969,0.0,0.0,7.448060205206275e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238037109375,0.0,0.0,0.0001008401886792,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5156555175781,0.0,0.0,0.000478329922771,284.4811096191406,294.1499938964844,289.5276794433594,283.7038879394531,291.8525695800781,289.6075134277344,284.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243978832922494e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.4476375579833984,-0.0,-7.098396537230657e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5237121582031,0.0,0.0,9.576026786817238e-05,300.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248718261719,0.0,0.0,0.0001008407343761,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251159667969,0.0,0.0,7.448060205206275e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238037109375,0.0,0.0,0.0001008401886792,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5156555175781,0.0,0.0,0.000478329922771,284.4811096191406,294.1499938964844,289.5276794433594,283.7038879394531,291.8525695800781,289.6075134277344,284.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243978832922494e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.4476375579833984,-0.0,-7.098396537230657e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234375,0.0,0.0,9.546321234665812e-05,300.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52459716796875,0.0,0.0,0.0001005279191303,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248413085937,0.0,0.0,7.424956129398197e-05,298.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5235290527344,0.0,0.0,0.0001005273807095,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51544189453125,0.0,0.0,0.0004768462094943,284.4811096191406,294.1499938964844,289.51092529296875,283.6842041015625,291.8314514160156,289.5936584472656,284.6377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171892354264,7.873837581939824e-09,0.0010171813191846,-0.0196795184165239,0.0,0.0,0.0,-0.0087162246927618,60.0,3.42370080947876,-0.0,-7.054422468399937e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5231628417969,0.0,0.0,9.518433944322167e-05,300.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5243225097656,0.0,0.0,0.0001002342396532,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5245666503906,0.0,0.0,7.403265044558793e-05,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.52325439453125,0.0,0.0,0.0001002337085083,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152282714844,0.0,0.0,0.0004754532710649,284.4811096191406,294.1499938964844,289.494140625,283.6651306152344,291.8103942871094,289.5799560546875,284.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142172686755,7.526343104302669e-09,0.0010142098180949,-0.0187694169580936,0.0,0.0,0.0,-0.0085439551621675,60.0,3.4003279209136963,-0.0,-7.013262859345559e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.52264404296875,0.0,0.0,9.469117503613234e-05,300.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238037109375,0.0,0.0,9.971491090254858e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5240173339844,0.0,0.0,7.364907651208341e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52276611328125,0.0,0.0,9.971438703360036e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148010253906,0.0,0.0,0.0004729900683742,284.48114013671875,294.1499938964844,289.4603881835937,283.6289978027344,291.7686462402344,289.55303955078125,284.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911839101064743e-09,0.001008954946883,-0.0171598996967077,0.0,0.0,0.0,-0.0082393186166882,60.0,3.355832576751709,-0.0,-6.940771868357842e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.52264404296875,0.0,0.0,9.469117503613234e-05,300.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238037109375,0.0,0.0,9.971491090254858e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5240173339844,0.0,0.0,7.364907651208341e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52276611328125,0.0,0.0,9.971438703360036e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148010253906,0.0,0.0,0.0004729900683742,284.48114013671875,294.1499938964844,289.4603881835937,283.6289978027344,291.7686462402344,289.55303955078125,284.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911839101064743e-09,0.001008954946883,-0.0171598996967077,0.0,0.0,0.0,-0.0082393186166882,60.0,3.355832576751709,-0.0,-6.940771868357842e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5221862792969,0.0,0.0,9.428639896214008e-05,300.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5233154296875,0.0,0.0,9.928864892572165e-05,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5235595703125,0.0,0.0,7.333423855016008e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.52227783203125,0.0,0.0,9.928813233273104e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5144348144531,0.0,0.0,0.00047096828348,284.481201171875,294.1499938964844,289.4263916015625,283.5957336425781,291.7272033691406,289.52642822265625,284.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407454122836498e-09,0.001004641642794,-0.0158387087285518,0.0,0.0,0.0,-0.00798927154392,60.0,3.314414978027344,-0.0,-6.881552394588655e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5221862792969,0.0,0.0,9.428639896214008e-05,300.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5233154296875,0.0,0.0,9.928864892572165e-05,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5235595703125,0.0,0.0,7.333423855016008e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.52227783203125,0.0,0.0,9.928813233273104e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5144348144531,0.0,0.0,0.00047096828348,284.481201171875,294.1499938964844,289.4263916015625,283.5957336425781,291.7272033691406,289.52642822265625,284.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407454122836498e-09,0.001004641642794,-0.0158387087285518,0.0,0.0,0.0,-0.00798927154392,60.0,3.314414978027344,-0.0,-6.881552394588655e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5217590332031,0.0,0.0,9.396698442287744e-05,300.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5228576660156,0.0,0.0,9.895228140521796e-05,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5231018066406,0.0,0.0,7.308580097742379e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5218505859375,0.0,0.0,9.895177936414255e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140991210937,0.0,0.0,0.0004693729570135,284.4813232421875,294.1499938964844,289.3920593261719,283.56561279296875,291.68603515625,289.4998779296875,284.6476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012439452111,6.009434727616281e-09,0.0010012378916144,-0.0147960744798183,0.0,0.0,0.0,-0.0077919545583426,60.0,3.276097059249878,-0.0,-6.834999766169858e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5217590332031,0.0,0.0,9.396698442287744e-05,300.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5228576660156,0.0,0.0,9.895228140521796e-05,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5231018066406,0.0,0.0,7.308580097742379e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5218505859375,0.0,0.0,9.895177936414255e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140991210937,0.0,0.0,0.0004693729570135,284.4813232421875,294.1499938964844,289.3920593261719,283.56561279296875,291.68603515625,289.4998779296875,284.6476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012439452111,6.009434727616281e-09,0.0010012378916144,-0.0147960744798183,0.0,0.0,0.0,-0.0077919545583426,60.0,3.276097059249878,-0.0,-6.834999766169858e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213623046875,0.0,0.0,9.372369822813198e-05,300.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5224609375,0.0,0.0,9.869608766166492e-05,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.522705078125,0.0,0.0,7.289657514775172e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5214538574219,0.0,0.0,9.869559289654715e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5138244628906,0.0,0.0,0.0004681578720919,284.4814758300781,294.1499938964844,289.3572998046875,283.5389404296875,291.6451110839844,289.4731140136719,284.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706270567173988e-09,0.0009986453223973,-0.0140018863603472,0.0,0.0,0.0,-0.0076416619122028,60.0,3.240519523620605,-0.0,-6.79964742289485e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213623046875,0.0,0.0,9.372369822813198e-05,300.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5224609375,0.0,0.0,9.869608766166492e-05,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.522705078125,0.0,0.0,7.289657514775172e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5214538574219,0.0,0.0,9.869559289654715e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5138244628906,0.0,0.0,0.0004681578720919,284.4814758300781,294.1499938964844,289.3572998046875,283.5389404296875,291.6451110839844,289.4731140136719,284.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706270567173988e-09,0.0009986453223973,-0.0140018863603472,0.0,0.0,0.0,-0.0076416619122028,60.0,3.240519523620605,-0.0,-6.79964742289485e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.52117919921875,0.0,0.0,9.362748096464202e-05,300.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.52227783203125,0.0,0.0,9.85947553999722e-05,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5224914550781,0.0,0.0,7.282173464773223e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5212707519531,0.0,0.0,9.859426791081204e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.513671875,0.0,0.0,0.0004676773387473,284.4815673828125,294.1499938964844,289.3397521972656,283.5269775390625,291.6247253417969,289.4595642089844,284.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586364260068421e-09,0.0009976199362426,-0.013687765225768,0.0,0.0,0.0,-0.0075822188518941,60.0,3.223676443099976,-0.0,-6.78569094247905e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52099609375,0.0,0.0,9.354449139209464e-05,300.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5220947265625,0.0,0.0,9.850735659711064e-05,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5223083496094,0.0,0.0,7.275718235177919e-05,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5211181640625,0.0,0.0,9.850686910795048e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5135498046875,0.0,0.0,0.0004672628419939,284.481689453125,294.1499938964844,289.32208251953125,283.5159606933594,291.6044006347656,289.44586181640625,284.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967408841475,5.482936771272762e-09,0.0009967354126274,-0.0134168099611997,0.0,0.0,0.0,-0.0075309444218873,60.0,3.207317352294922,-0.0,-6.773662875048103e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.52069091796875,0.0,0.0,9.34157142182812e-05,300.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5217590332031,0.0,0.0,9.837174002313986e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52197265625,0.0,0.0,7.265701424330473e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5207824707031,0.0,0.0,9.837125980993731e-05,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5133056640625,0.0,0.0,0.0004666197055485,284.4819030761719,294.1499938964844,289.2863464355469,283.4969482421875,291.5638122558594,289.41796875,284.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953681146726,5.32243848994085e-09,0.0009953627595677,-0.01299633923918,0.0,0.0,0.0,-0.0074513778090476,60.0,3.1757688522338867,-0.0,-6.755020365289965e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.52069091796875,0.0,0.0,9.34157142182812e-05,300.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5217590332031,0.0,0.0,9.837174002313986e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52197265625,0.0,0.0,7.265701424330473e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5207824707031,0.0,0.0,9.837125980993731e-05,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5133056640625,0.0,0.0,0.0004666197055485,284.4819030761719,294.1499938964844,289.2863464355469,283.4969482421875,291.5638122558594,289.41796875,284.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953681146726,5.32243848994085e-09,0.0009953627595677,-0.01299633923918,0.0,0.0,0.0,-0.0074513778090476,60.0,3.1757688522338867,-0.0,-6.755020365289965e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203857421875,0.0,0.0,9.33260889723897e-05,300.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5214538574219,0.0,0.0,9.827735630096868e-05,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52166748046875,0.0,0.0,7.258730329340324e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5204772949219,0.0,0.0,9.827688336372375e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5131225585937,0.0,0.0,0.0004661721759475,284.482177734375,294.1499938964844,289.25,283.482177734375,291.5233764648437,289.38922119140625,284.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994412577711,5.2107242964893885e-09,0.0009944074554368,-0.0127036664634943,0.0,0.0,0.0,-0.0073959957808256,60.0,3.145540952682495,-0.0,-6.74205864470423e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203857421875,0.0,0.0,9.33260889723897e-05,300.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5214538574219,0.0,0.0,9.827735630096868e-05,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52166748046875,0.0,0.0,7.258730329340324e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5204772949219,0.0,0.0,9.827688336372375e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5131225585937,0.0,0.0,0.0004661721759475,284.482177734375,294.1499938964844,289.25,283.482177734375,291.5233764648437,289.38922119140625,284.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994412577711,5.2107242964893885e-09,0.0009944074554368,-0.0127036664634943,0.0,0.0,0.0,-0.0073959957808256,60.0,3.145540952682495,-0.0,-6.74205864470423e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5201416015625,0.0,0.0,9.325418795924634e-05,300.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52117919921875,0.0,0.0,9.820164268603548e-05,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213928222656,0.0,0.0,7.253138028318062e-05,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5202331542969,0.0,0.0,9.820116974879056e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5129699707031,0.0,0.0,0.0004658131801988,284.48248291015625,294.1499938964844,289.2133483886719,283.4698791503906,291.4830322265625,289.35955810546875,284.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936460992321,5.1210991003358686e-09,0.0009936409769579,-0.0124688623473048,0.0,0.0,0.0,-0.0073515647090971,60.0,3.116103172302246,-0.0,-6.731669799364681e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5201416015625,0.0,0.0,9.325418795924634e-05,300.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52117919921875,0.0,0.0,9.820164268603548e-05,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213928222656,0.0,0.0,7.253138028318062e-05,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5202331542969,0.0,0.0,9.820116974879056e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5129699707031,0.0,0.0,0.0004658131801988,284.48248291015625,294.1499938964844,289.2133483886719,283.4698791503906,291.4830322265625,289.35955810546875,284.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936460992321,5.1210991003358686e-09,0.0009936409769579,-0.0124688623473048,0.0,0.0,0.0,-0.0073515647090971,60.0,3.116103172302246,-0.0,-6.731669799364681e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199279785156,0.0,0.0,9.318262164015324e-05,300.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5209655761719,0.0,0.0,9.812626376515254e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5211486816406,0.0,0.0,7.247571193147451e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.52001953125,0.0,0.0,9.812580537982284e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5128173828125,0.0,0.0,0.0004654558142647,284.4828186035156,294.1499938964844,289.1766662597656,283.45819091796875,291.4427795410156,289.3291320800781,284.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928831132128,5.031879357630942e-09,0.000992878107354,-0.0122351180762052,0.0,0.0,0.0,-0.0073073343373835,60.0,3.08691954612732,-0.0,-6.72133495527305e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199279785156,0.0,0.0,9.318262164015324e-05,300.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5209655761719,0.0,0.0,9.812626376515254e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5211486816406,0.0,0.0,7.247571193147451e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.52001953125,0.0,0.0,9.812580537982284e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5128173828125,0.0,0.0,0.0004654558142647,284.4828186035156,294.1499938964844,289.1766662597656,283.45819091796875,291.4427795410156,289.3291320800781,284.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928831132128,5.031879357630942e-09,0.000992878107354,-0.0122351180762052,0.0,0.0,0.0,-0.0073073343373835,60.0,3.08691954612732,-0.0,-6.72133495527305e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198059082031,0.0,0.0,9.314660564996302e-05,300.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5208435058594,0.0,0.0,9.808834147406742e-05,298.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.52105712890625,0.0,0.0,7.24476994946599e-05,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199279785156,0.0,0.0,9.808787581278013e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51275634765625,0.0,0.0,0.0004652759816963,284.4830322265625,294.1499938964844,289.1583251953125,283.4525451660156,291.4226989746094,289.3136901855469,284.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985935317989e-09,0.0009924941696226,-0.0121175022795796,0.0,0.0,0.0,-0.0072850789874792,60.0,3.0723624229431152,-0.0,-6.716138045703701e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5197448730469,0.0,0.0,9.311032044934107e-05,300.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.520751953125,0.0,0.0,9.805012814467771e-05,298.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5209655761719,0.0,0.0,7.241946877911687e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.51983642578125,0.0,0.0,9.804966975934803e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5127258300781,0.0,0.0,0.0004650948103517,284.48321533203125,294.1499938964844,289.1400146484375,283.4470520019531,291.4026184082031,289.29815673828125,284.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992112327367,4.9417545611163405e-09,0.0009921074379235,-0.0119989998638629,0.0,0.0,0.0,-0.0072626559995114,60.0,3.0578155517578125,-0.0,-6.710903477369359e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5195617675781,0.0,0.0,9.30364549276419e-05,300.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.52056884765625,0.0,0.0,9.797233360586688e-05,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5207824707031,0.0,0.0,7.236201781779528e-05,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5196533203125,0.0,0.0,9.79718824964948e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126342773437,0.0,0.0,0.0004647259484045,284.483642578125,294.1499938964844,289.10333251953125,283.4364318847656,291.3625793457031,289.2668151855469,284.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913248941302,4.8496766602568195e-09,0.0009913200046867,-0.0117577631026506,0.0,0.0,0.0,-0.0072170086205005,60.0,3.028737068176269,-0.0,-6.70025457338852e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5195617675781,0.0,0.0,9.30364549276419e-05,300.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.52056884765625,0.0,0.0,9.797233360586688e-05,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5207824707031,0.0,0.0,7.236201781779528e-05,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5196533203125,0.0,0.0,9.79718824964948e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126342773437,0.0,0.0,0.0004647259484045,284.483642578125,294.1499938964844,289.10333251953125,283.4364318847656,291.3625793457031,289.2668151855469,284.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913248941302,4.8496766602568195e-09,0.0009913200046867,-0.0117577631026506,0.0,0.0,0.0,-0.0072170086205005,60.0,3.028737068176269,-0.0,-6.70025457338852e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5194396972656,0.0,0.0,9.296030475525184e-05,300.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5204467773437,0.0,0.0,9.789213800104336e-05,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5206298828125,0.0,0.0,7.230278424685821e-05,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.51953125,0.0,0.0,9.789169416762888e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126037597656,0.0,0.0,0.0004643457359634,284.48406982421875,294.1499938964844,289.0666809082031,283.4263610839844,291.3226013183594,289.2351989746094,284.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.7547592529895155e-09,0.0009905083570629,-0.0115090850740671,0.0,0.0,0.0,-0.0071699540130794,60.0,2.9996588230133057,-0.0,-6.689285925176591e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
