time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265800,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5194396972656,0.0,0.0,9.296030475525184e-05,300.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5204467773437,0.0,0.0,9.789213800104336e-05,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5206298828125,0.0,0.0,7.230278424685821e-05,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.51953125,0.0,0.0,9.789169416762888e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126037597656,0.0,0.0,0.0004643457359634,284.48406982421875,294.1499938964844,289.0666809082031,283.4263610839844,291.3226013183594,289.2351989746094,284.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.7547592529895155e-09,0.0009905083570629,-0.0115090850740671,0.0,0.0,0.0,-0.0071699540130794,60.0,2.9996588230133057,-0.0,-6.689285925176591e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.51934814453125,0.0,0.0,9.288157161790878e-05,300.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52032470703125,0.0,0.0,9.780922118807212e-05,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205383300781,0.0,0.0,7.224154251161963e-05,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5194396972656,0.0,0.0,9.780878463061526e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126037597656,0.0,0.0,0.0004639525723177,284.48455810546875,294.1499938964844,289.0299987792969,283.416748046875,291.28271484375,289.20343017578125,284.6741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896737756207,4.656617313969491e-09,0.0009896691190078,-0.0112519571557641,0.0,0.0,0.0,-0.0071213007904589,60.0,2.970564842224121,-0.0,-6.677954189626689e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.51934814453125,0.0,0.0,9.288157161790878e-05,300.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52032470703125,0.0,0.0,9.780922118807212e-05,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205383300781,0.0,0.0,7.224154251161963e-05,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5194396972656,0.0,0.0,9.780878463061526e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126037597656,0.0,0.0,0.0004639525723177,284.48455810546875,294.1499938964844,289.0299987792969,283.416748046875,291.28271484375,289.20343017578125,284.6741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896737756207,4.656617313969491e-09,0.0009896691190078,-0.0112519571557641,0.0,0.0,0.0,-0.0071213007904589,60.0,2.970564842224121,-0.0,-6.677954189626689e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.519287109375,0.0,0.0,9.279979713028295e-05,300.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.520263671875,0.0,0.0,9.772310295375064e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5204467773437,0.0,0.0,7.217793609015644e-05,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5193786621094,0.0,0.0,9.77226736722514e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126037597656,0.0,0.0,0.0004635442164726,284.4850769042969,294.1499938964844,288.99334716796875,283.4076232910156,291.242919921875,289.1716003417969,284.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554689514435495e-09,0.0009887975174933,-0.0109849069267511,0.0,0.0,0.0,-0.0070707704871892,60.0,2.9414429664611816,-0.0,-6.666195417892595e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.519287109375,0.0,0.0,9.279979713028295e-05,300.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.520263671875,0.0,0.0,9.772310295375064e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5204467773437,0.0,0.0,7.217793609015644e-05,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5193786621094,0.0,0.0,9.77226736722514e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126037597656,0.0,0.0,0.0004635442164726,284.4850769042969,294.1499938964844,288.99334716796875,283.4076232910156,291.242919921875,289.1716003417969,284.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554689514435495e-09,0.0009887975174933,-0.0109849069267511,0.0,0.0,0.0,-0.0070707704871892,60.0,2.9414429664611816,-0.0,-6.666195417892595e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5192565917969,0.0,0.0,9.275796764995904e-05,300.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5202331542969,0.0,0.0,9.767905430635436e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5204162597656,0.0,0.0,7.214540528366342e-05,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.51934814453125,0.0,0.0,9.767862502485514e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126342773437,0.0,0.0,0.0004633353382814,284.4853515625,294.1499938964844,288.9750061035156,283.4032592773437,291.2230834960937,289.1556701660156,284.6778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502555661645147e-09,0.000988351763226,-0.0108483163639903,0.0,0.0,0.0,-0.0070449258200824,60.0,2.926872968673706,-0.0,-6.660185647433536e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5192565917969,0.0,0.0,9.271524322684854e-05,300.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52020263671875,0.0,0.0,9.763405978446826e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5204162597656,0.0,0.0,7.211216870928183e-05,298.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.51934814453125,0.0,0.0,9.763363050296904e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126647949219,0.0,0.0,0.0004631219781003,284.4856262207031,294.1499938964844,288.9566650390625,283.3989562988281,291.2032470703125,289.1397705078125,284.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879007702693,4.449298263153878e-09,0.0009878963464871,-0.0107087809592485,0.0,0.0,0.0,-0.0070185237564146,60.0,2.912295341491699,-0.0,-6.65404797928204e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5192565917969,0.0,0.0,9.262797539122404e-05,300.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52020263671875,0.0,0.0,9.754215716384353e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203857421875,0.0,0.0,7.204429130069911e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5193176269531,0.0,0.0,9.754173515830188e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5127258300781,0.0,0.0,0.0004626861773431,284.4862060546875,294.1499938964844,288.9200134277344,283.3907470703125,291.16363525390625,289.1080322265625,284.6816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.0104238018393516,0.0,0.0,0.0,-0.0069646020419895,60.0,2.883124351501465,-0.0,-6.641523242478797e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5192565917969,0.0,0.0,9.262797539122404e-05,300.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52020263671875,0.0,0.0,9.754215716384353e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203857421875,0.0,0.0,7.204429130069911e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5193176269531,0.0,0.0,9.754173515830188e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5127258300781,0.0,0.0,0.0004626861773431,284.4862060546875,294.1499938964844,288.9200134277344,283.3907470703125,291.16363525390625,289.1080322265625,284.6816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.0104238018393516,0.0,0.0,0.0,-0.0069646020419895,60.0,2.883124351501465,-0.0,-6.641523242478797e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5192565917969,0.0,0.0,9.253801545128226e-05,300.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.52020263671875,0.0,0.0,9.744742419570684e-05,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203857421875,0.0,0.0,7.197431841632351e-05,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51934814453125,0.0,0.0,9.744700219016522e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5128479003906,0.0,0.0,0.00046223695972,284.48681640625,294.1499938964844,288.8833312988281,283.3829345703125,291.1241149902344,289.076416015625,284.6840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986011698842,4.228410510620506e-09,0.0009860075078904,-0.010130045004189,0.0,0.0,0.0,-0.0069090197794139,60.0,2.853935718536377,-0.0,-6.628624760196544e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5192565917969,0.0,0.0,9.253801545128226e-05,300.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.52020263671875,0.0,0.0,9.744742419570684e-05,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203857421875,0.0,0.0,7.197431841632351e-05,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51934814453125,0.0,0.0,9.744700219016522e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5128479003906,0.0,0.0,0.00046223695972,284.48681640625,294.1499938964844,288.8833312988281,283.3829345703125,291.1241149902344,289.076416015625,284.6840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986011698842,4.228410510620506e-09,0.0009860075078904,-0.010130045004189,0.0,0.0,0.0,-0.0069090197794139,60.0,2.853935718536377,-0.0,-6.628624760196544e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5193176269531,0.0,0.0,9.244614193448796e-05,300.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5202331542969,0.0,0.0,9.735066851135345e-05,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5204467773437,0.0,0.0,7.1902853960637e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5194091796875,0.0,0.0,9.735025378176942e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5129699707031,0.0,0.0,0.0004617781378328,284.4874572753906,294.1499938964844,288.8466796875,283.3755187988281,291.0846862792969,289.04498291015625,284.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898555146989e-09,0.0009850283386185,-0.0098300147801637,0.0,0.0,0.0,-0.0068522514775395,60.0,2.824742794036865,-0.0,-6.615464087644797e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5193176269531,0.0,0.0,9.244614193448796e-05,300.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5202331542969,0.0,0.0,9.735066851135345e-05,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5204467773437,0.0,0.0,7.1902853960637e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5194091796875,0.0,0.0,9.735025378176942e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5129699707031,0.0,0.0,0.0004617781378328,284.4874572753906,294.1499938964844,288.8466796875,283.3755187988281,291.0846862792969,289.04498291015625,284.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898555146989e-09,0.0009850283386185,-0.0098300147801637,0.0,0.0,0.0,-0.0068522514775395,60.0,2.824742794036865,-0.0,-6.615464087644797e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5194091796875,0.0,0.0,9.235245670424774e-05,300.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52032470703125,0.0,0.0,9.72520065261051e-05,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205078125,0.0,0.0,7.182998524513096e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5195007324219,0.0,0.0,9.725159907247873e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5131225585937,0.0,0.0,0.0004613102937582,284.4881286621094,294.1499938964844,288.8099975585937,283.36846923828125,291.0453491210937,289.0138244628906,284.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.99713862009321e-09,0.0009840298444032,-0.0095240911468863,0.0,0.0,0.0,-0.0067943683825433,60.0,2.795562267303467,-0.0,-6.60205827784921e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5194091796875,0.0,0.0,9.235245670424774e-05,300.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52032470703125,0.0,0.0,9.72520065261051e-05,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205078125,0.0,0.0,7.182998524513096e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5195007324219,0.0,0.0,9.725159907247873e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5131225585937,0.0,0.0,0.0004613102937582,284.4881286621094,294.1499938964844,288.8099975585937,283.36846923828125,291.0453491210937,289.0138244628906,284.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.99713862009321e-09,0.0009840298444032,-0.0095240911468863,0.0,0.0,0.0,-0.0067943683825433,60.0,2.795562267303467,-0.0,-6.60205827784921e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5194702148437,0.0,0.0,9.230522846337408e-05,300.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203552246094,0.0,0.0,9.720226807985456e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205383300781,0.0,0.0,7.179324893513694e-05,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.51953125,0.0,0.0,9.720186062622815e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5132141113281,0.0,0.0,0.0004610744363162,284.48846435546875,294.1499938964844,288.7916564941406,283.3651123046875,291.02569580078125,288.9983215332031,284.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938272374881535e-09,0.0009835264645516,-0.0093698548153042,0.0,0.0,0.0,-0.006765185855329,60.0,2.780979633331299,-0.0,-6.59530456914581e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5195007324219,0.0,0.0,9.225772373611107e-05,300.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5204162597656,0.0,0.0,9.715223859529942e-05,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205993652344,0.0,0.0,7.175630162237212e-05,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51959228515625,0.0,0.0,9.715183841763064e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5133056640625,0.0,0.0,0.0004608372109942,284.48883056640625,294.1499938964844,288.7733459472656,283.3617858886719,291.0060729980469,288.98291015625,284.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.879066401424325e-09,0.0009830202907323,-0.0092147272080183,0.0,0.0,0.0,-0.0067358347587287,60.0,2.766406536102295,-0.0,-6.588515333305622e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5196533203125,0.0,0.0,9.21623650356196e-05,300.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205383300781,0.0,0.0,9.705181582830846e-05,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5207214355469,0.0,0.0,7.168213051045313e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5197448730469,0.0,0.0,9.70514229265973e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5135192871094,0.0,0.0,0.0004603609850164,284.48956298828125,294.1499938964844,288.7366638183594,283.35546875,290.9669189453125,288.9523010253906,284.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.7602214675303e-09,0.0009820039849728,-0.0089033357799053,0.0,0.0,0.0,-0.0066769178956747,60.0,2.737295627593994,-0.0,-6.574898492317517e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5196533203125,0.0,0.0,9.21623650356196e-05,300.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205383300781,0.0,0.0,9.705181582830846e-05,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5207214355469,0.0,0.0,7.168213051045313e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5197448730469,0.0,0.0,9.70514229265973e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5135192871094,0.0,0.0,0.0004603609850164,284.48956298828125,294.1499938964844,288.7366638183594,283.35546875,290.9669189453125,288.9523010253906,284.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.7602214675303e-09,0.0009820039849728,-0.0089033357799053,0.0,0.0,0.0,-0.0066769178956747,60.0,2.737295627593994,-0.0,-6.574898492317517e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198059082031,0.0,0.0,9.20669481274672e-05,300.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.52069091796875,0.0,0.0,9.69513348536566e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5208740234375,0.0,0.0,7.160790846683085e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198974609375,0.0,0.0,9.695094195194542e-05,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5137634277344,0.0,0.0,0.0004598844680003,284.49029541015625,294.1499938964844,288.70001220703125,283.34942626953125,290.9278259277344,288.9220275878906,284.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6413008164259955e-09,0.0009809870971366,-0.0085917441174387,0.0,0.0,0.0,-0.0066179637797176,60.0,2.708242654800415,-0.0,-6.56128662512856e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198059082031,0.0,0.0,9.20669481274672e-05,300.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.52069091796875,0.0,0.0,9.69513348536566e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5208740234375,0.0,0.0,7.160790846683085e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198974609375,0.0,0.0,9.695094195194542e-05,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5137634277344,0.0,0.0,0.0004598844680003,284.49029541015625,294.1499938964844,288.70001220703125,283.34942626953125,290.9278259277344,288.9220275878906,284.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6413008164259955e-09,0.0009809870971366,-0.0085917441174387,0.0,0.0,0.0,-0.0066179637797176,60.0,2.708242654800415,-0.0,-6.56128662512856e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52001953125,0.0,0.0,9.197198960464448e-05,300.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5208740234375,0.0,0.0,9.685133409220724e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52105712890625,0.0,0.0,7.153405749704689e-05,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.52008056640625,0.0,0.0,9.685095574241132e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140380859375,0.0,0.0,0.0004594102792907,284.4910888671875,294.1499938964844,288.663330078125,283.3437194824219,290.8888244628906,288.8920593261719,284.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229603678743607e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592969767749,60.0,2.679262399673462,-0.0,-6.547755049268744e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52001953125,0.0,0.0,9.197198960464448e-05,300.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5208740234375,0.0,0.0,9.685133409220724e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52105712890625,0.0,0.0,7.153405749704689e-05,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.52008056640625,0.0,0.0,9.685095574241132e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140380859375,0.0,0.0,0.0004594102792907,284.4910888671875,294.1499938964844,288.663330078125,283.3437194824219,290.8888244628906,288.8920593261719,284.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229603678743607e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592969767749,60.0,2.679262399673462,-0.0,-6.547755049268744e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5202331542969,0.0,0.0,9.18780715437606e-05,300.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5210876464844,0.0,0.0,9.675242472440004e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5212707519531,0.0,0.0,7.146099960664287e-05,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5202941894531,0.0,0.0,9.67520463746041e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5143127441406,0.0,0.0,0.0004589412419591,284.4919128417969,294.1499938964844,288.6266784667969,283.3382568359375,290.84991455078125,288.86248779296875,284.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789775358512,3.405902226916168e-09,0.0009789740433916,-0.0079749515280127,0.0,0.0,0.0,-0.0065012662671506,60.0,2.650373697280884,-0.0,-6.53438405606721e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5202331542969,0.0,0.0,9.18780715437606e-05,300.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5210876464844,0.0,0.0,9.675242472440004e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5212707519531,0.0,0.0,7.146099960664287e-05,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5202941894531,0.0,0.0,9.67520463746041e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5143127441406,0.0,0.0,0.0004589412419591,284.4919128417969,294.1499938964844,288.6266784667969,283.3382568359375,290.84991455078125,288.86248779296875,284.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789775358512,3.405902226916168e-09,0.0009789740433916,-0.0079749515280127,0.0,0.0,0.0,-0.0065012662671506,60.0,2.650373697280884,-0.0,-6.53438405606721e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203552246094,0.0,0.0,9.183157817460597e-05,300.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5212097167969,0.0,0.0,9.670347208157182e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213623046875,0.0,0.0,7.142483809730038e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5204162597656,0.0,0.0,9.670309373177588e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5144958496094,0.0,0.0,0.0004587090807035,284.4923095703125,294.1499938964844,288.6083374023437,283.33563232421875,290.8304748535156,288.84783935546875,284.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.347965682465314e-09,0.0009784786961972,-0.0078231450170278,0.0,0.0,0.0,-0.0064725442789494,60.0,2.6359663009643555,-0.0,-6.527771034825491e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5204772949219,0.0,0.0,9.178559412248433e-05,300.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213317871094,0.0,0.0,9.66550360317342e-05,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.521484375,0.0,0.0,7.138906948966905e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205383300781,0.0,0.0,9.665466495789587e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146484375,0.0,0.0,0.0004584794223774,284.49273681640625,294.1499938964844,288.5899963378906,283.33306884765625,290.8110656738281,288.8332824707031,284.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779918473213,3.290650640863646e-09,0.0009779885876923,-0.0076729664579033,0.0,0.0,0.0,-0.0064441310241818,60.0,2.62158727645874,-0.0,-6.521232620571027e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.520751953125,0.0,0.0,9.169531404040754e-05,300.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5215759277344,0.0,0.0,9.655996836954728e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5217590332031,0.0,0.0,7.131884922273457e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52081298828125,0.0,0.0,9.655959729570895e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5149841308594,0.0,0.0,0.0004580285749398,284.4935913085937,294.1499938964844,288.5533447265625,283.328125,290.7723083496094,288.8044738769531,284.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770295582711,3.178138863191292e-09,0.0009770264150574,-0.007378158159554,0.0,0.0,0.0,-0.0063883536495268,60.0,2.592925548553467,-0.0,-6.508406613647821e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.520751953125,0.0,0.0,9.169531404040754e-05,300.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5215759277344,0.0,0.0,9.655996836954728e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5217590332031,0.0,0.0,7.131884922273457e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52081298828125,0.0,0.0,9.655959729570895e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5149841308594,0.0,0.0,0.0004580285749398,284.4935913085937,294.1499938964844,288.5533447265625,283.328125,290.7723083496094,288.8044738769531,284.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770295582711,3.178138863191292e-09,0.0009770264150574,-0.007378158159554,0.0,0.0,0.0,-0.0063883536495268,60.0,2.592925548553467,-0.0,-6.508406613647821e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5210266113281,0.0,0.0,9.160724584944546e-05,300.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5218811035156,0.0,0.0,9.646722173783928e-05,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.52203369140625,0.0,0.0,7.125034608179703e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5211181640625,0.0,0.0,9.646685793995856e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5153503417969,0.0,0.0,0.0004575887578539,284.4944763183594,294.1499938964844,288.51666259765625,283.32342529296875,290.7336120605469,288.77606201171875,284.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760909015312,3.0683786622631715e-09,0.0009760878165252,-0.0070905569009482,0.0,0.0,0.0,-0.0063339406624436,60.0,2.5643856525421143,-0.0,-6.49590674584033e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5210266113281,0.0,0.0,9.160724584944546e-05,300.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5218811035156,0.0,0.0,9.646722173783928e-05,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.52203369140625,0.0,0.0,7.125034608179703e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5211181640625,0.0,0.0,9.646685793995856e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5153503417969,0.0,0.0,0.0004575887578539,284.4944763183594,294.1499938964844,288.51666259765625,283.32342529296875,290.7336120605469,288.77606201171875,284.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760909015312,3.0683786622631715e-09,0.0009760878165252,-0.0070905569009482,0.0,0.0,0.0,-0.0063339406624436,60.0,2.5643856525421143,-0.0,-6.49590674584033e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213623046875,0.0,0.0,9.15221608011052e-05,300.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5221862792969,0.0,0.0,9.63776183198206e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5223388671875,0.0,0.0,7.118417124729604e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5214233398437,0.0,0.0,9.637726179789752e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5157470703125,0.0,0.0,0.0004571638419292,284.4953918457031,294.1499938964844,288.4800109863281,283.31890869140625,290.69500732421875,288.7480163574219,284.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751839679665,2.962337486422939e-09,0.0009751809993758,-0.0068127000704407,0.0,0.0,0.0,-0.0062813712283968,60.0,2.535982847213745,-0.0,-6.483841019644387e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213623046875,0.0,0.0,9.15221608011052e-05,300.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5221862792969,0.0,0.0,9.63776183198206e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5223388671875,0.0,0.0,7.118417124729604e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5214233398437,0.0,0.0,9.637726179789752e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5157470703125,0.0,0.0,0.0004571638419292,284.4953918457031,294.1499938964844,288.4800109863281,283.31890869140625,290.69500732421875,288.7480163574219,284.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751839679665,2.962337486422939e-09,0.0009751809993758,-0.0068127000704407,0.0,0.0,0.0,-0.0062813712283968,60.0,2.535982847213745,-0.0,-6.483841019644387e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5216979980469,0.0,0.0,9.144051728071644e-05,300.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52252197265625,0.0,0.0,9.62916383286938e-05,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226745605469,0.0,0.0,7.112066668923944e-05,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.52178955078125,0.0,0.0,9.629128180677073e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5161437988281,0.0,0.0,0.0004567561263684,284.496337890625,294.1499938964844,288.4433288574219,283.3145751953125,290.65643310546875,288.7203674316406,284.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743137634359,2.860583325769994e-09,0.0009743108530528,-0.0065460740588605,0.0,0.0,0.0,-0.0062309270724654,60.0,2.5077390670776367,-0.0,-6.47227409444895e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5216979980469,0.0,0.0,9.144051728071644e-05,300.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52252197265625,0.0,0.0,9.62916383286938e-05,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226745605469,0.0,0.0,7.112066668923944e-05,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.52178955078125,0.0,0.0,9.629128180677073e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5161437988281,0.0,0.0,0.0004567561263684,284.496337890625,294.1499938964844,288.4433288574219,283.3145751953125,290.65643310546875,288.7203674316406,284.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743137634359,2.860583325769994e-09,0.0009743108530528,-0.0065460740588605,0.0,0.0,0.0,-0.0062309270724654,60.0,2.5077390670776367,-0.0,-6.47227409444895e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5218811035156,0.0,0.0,9.140081965597346e-05,300.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226745605469,0.0,0.0,9.624983067624272e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5228576660156,0.0,0.0,7.108978752512485e-05,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52197265625,0.0,0.0,9.624948143027724e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.516357421875,0.0,0.0,0.0004565578710753,284.496826171875,294.1499938964844,288.42498779296875,283.3124694824219,290.63720703125,288.7066955566406,284.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973890593741,2.811106236677574e-09,0.0009738877997733,-0.0064164288341999,0.0,0.0,0.0,-0.006206399295479,60.0,2.4936649799346924,-0.0,-6.466653701409086e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5220642089844,0.0,0.0,9.136245353147388e-05,300.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5228576660156,0.0,0.0,9.620942728361116e-05,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5230407714844,0.0,0.0,7.105994154699147e-05,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.52215576171875,0.0,0.0,9.620907803764568e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5166015625,0.0,0.0,0.0004563662805594,284.497314453125,294.1499938964844,288.4066772460937,283.3104248046875,290.6179504394531,288.693115234375,284.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734816267155,2.7632884869177587e-09,0.0009734788909554,-0.0062911314889788,0.0,0.0,0.0,-0.006182693876326,60.0,2.479644298553467,-0.0,-6.461223733822409e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5224609375,0.0,0.0,9.128834790317342e-05,300.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.52325439453125,0.0,0.0,9.613138536224142e-05,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234069824219,0.0,0.0,7.10023014107719e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52252197265625,0.0,0.0,9.613104339223356e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5170593261719,0.0,0.0,0.0004559962253551,284.498291015625,294.1499938964844,288.3699951171875,283.3064270019531,290.5795288085937,288.6661682128906,284.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726917487569,2.6709308098560314e-09,0.0009726890712045,-0.0060491254553198,0.0,0.0,0.0,-0.0061369077302515,60.0,2.4517035484313965,-0.0,-6.450743228469946e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5224609375,0.0,0.0,9.128834790317342e-05,300.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.52325439453125,0.0,0.0,9.613138536224142e-05,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234069824219,0.0,0.0,7.10023014107719e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52252197265625,0.0,0.0,9.613104339223356e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5170593261719,0.0,0.0,0.0004559962253551,284.498291015625,294.1499938964844,288.3699951171875,283.3064270019531,290.5795288085937,288.6661682128906,284.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726917487569,2.6709308098560314e-09,0.0009726890712045,-0.0060491254553198,0.0,0.0,0.0,-0.0061369077302515,60.0,2.4517035484313965,-0.0,-6.450743228469946e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
