time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268140,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5228881835937,0.0,0.0,9.121897164732218e-05,300.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5236511230469,0.0,0.0,9.60583201958798e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238037109375,0.0,0.0,7.094833563314751e-05,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.52294921875,0.0,0.0,9.605797822587192e-05,298.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5175170898437,0.0,0.0,0.0004556497733574,284.4992980957031,294.1499938964844,288.3333435058594,283.30255126953125,290.5411682128906,288.6395568847656,284.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719521622173,2.584457314824817e-09,0.0009719496010802,-0.005822536535561,0.0,0.0,0.0,-0.006094038952142,60.0,2.4239425659179688,-0.0,-6.440937738716458e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5228881835937,0.0,0.0,9.121897164732218e-05,300.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5236511230469,0.0,0.0,9.60583201958798e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238037109375,0.0,0.0,7.094833563314751e-05,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.52294921875,0.0,0.0,9.605797822587192e-05,298.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5175170898437,0.0,0.0,0.0004556497733574,284.4992980957031,294.1499938964844,288.3333435058594,283.30255126953125,290.5411682128906,288.6395568847656,284.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719521622173,2.584457314824817e-09,0.0009719496010802,-0.005822536535561,0.0,0.0,0.0,-0.006094038952142,60.0,2.4239425659179688,-0.0,-6.440937738716458e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5233154296875,0.0,0.0,9.115441935136914e-05,300.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5240783691406,0.0,0.0,9.599034819984809e-05,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52423095703125,0.0,0.0,7.089813152560964e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5233764648437,0.0,0.0,9.599000622984022e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5180358886719,0.0,0.0,0.0004553274484351,284.50030517578125,294.1499938964844,288.2966613769531,283.2987976074219,290.5028686523437,288.6132507324219,284.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712640894576,2.5040050033453554e-09,0.0009712615865282,-0.0056117237545549,0.0,0.0,0.0,-0.006054155062884,60.0,2.396358013153076,-0.0,-6.431821475416656e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5233154296875,0.0,0.0,9.115441935136914e-05,300.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5240783691406,0.0,0.0,9.599034819984809e-05,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52423095703125,0.0,0.0,7.089813152560964e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5233764648437,0.0,0.0,9.599000622984022e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5180358886719,0.0,0.0,0.0004553274484351,284.50030517578125,294.1499938964844,288.2966613769531,283.2987976074219,290.5028686523437,288.6132507324219,284.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712640894576,2.5040050033453554e-09,0.0009712615865282,-0.0056117237545549,0.0,0.0,0.0,-0.006054155062884,60.0,2.396358013153076,-0.0,-6.431821475416656e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5237731933594,0.0,0.0,9.109512029681356e-05,299.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5245361328125,0.0,0.0,9.592789137968794e-05,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5246887207031,0.0,0.0,7.085200195433572e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238342285156,0.0,0.0,9.592755668563768e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185546875,0.0,0.0,0.0004550312878564,284.5013732910156,294.1499938964844,288.260009765625,283.2951354980469,290.464599609375,288.5871887207031,284.7221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706318960525,2.430084800053578e-09,0.0009706295095384,-0.0054180272854864,0.0,0.0,0.0,-0.0060175098478794,60.0,2.3689537048339844,-0.0,-6.423451992532139e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5237731933594,0.0,0.0,9.109512029681356e-05,299.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5245361328125,0.0,0.0,9.592789137968794e-05,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5246887207031,0.0,0.0,7.085200195433572e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238342285156,0.0,0.0,9.592755668563768e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185546875,0.0,0.0,0.0004550312878564,284.5013732910156,294.1499938964844,288.260009765625,283.2951354980469,290.464599609375,288.5871887207031,284.7221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706318960525,2.430084800053578e-09,0.0009706295095384,-0.0054180272854864,0.0,0.0,0.0,-0.0060175098478794,60.0,2.3689537048339844,-0.0,-6.423451992532139e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5240173339844,0.0,0.0,9.106766083277762e-05,299.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5247802734375,0.0,0.0,9.589897672412916e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5249328613281,0.0,0.0,7.083064701873809e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5240783691406,0.0,0.0,9.589864930603652e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5188293457031,0.0,0.0,0.0004548942088149,284.5018920898437,294.1499938964844,288.2416687011719,283.2933654785156,290.44549560546875,288.5742492675781,284.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703392279334,2.3958643957655568e-09,0.0009703368414193,-0.0053283576853573,0.0,0.0,0.0,-0.0060005448758602,60.0,2.355325937271118,-0.0,-6.419578824079508e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242614746094,0.0,0.0,9.10416420083493e-05,299.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5249938964844,0.0,0.0,9.587157546775416e-05,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251770019531,0.0,0.0,7.081040530465543e-05,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5243225097656,0.0,0.0,9.587124804966152e-05,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.51910400390625,0.0,0.0,0.0004547642602119,284.50244140625,294.1499938964844,288.22332763671875,283.29156494140625,290.4263916015625,288.56134033203125,284.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700618102215,2.363429230101132e-09,0.000970059481915,-0.0052433656528592,0.0,0.0,0.0,-0.0059844651259481,60.0,2.3417437076568604,-0.0,-6.415908870849307e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5245361328125,0.0,0.0,9.10144008230418e-05,299.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5252685546875,0.0,0.0,9.584288636688144e-05,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5254211425781,0.0,0.0,7.078921771608293e-05,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52459716796875,0.0,0.0,9.58425589487888e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5194091796875,0.0,0.0,0.0004546282580122,284.5030212402344,294.1499938964844,288.2027893066406,283.28961181640625,290.405029296875,288.54693603515625,284.72540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697714122012,2.329471726625343e-09,0.0009697690838947,-0.005154384765774,0.0,0.0,0.0,-0.0059676310047507,60.0,2.3265914916992188,-0.0,-6.412067676819788e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5247497558594,0.0,0.0,9.099483577301726e-05,299.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5255126953125,0.0,0.0,9.582228085491806e-05,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5256652832031,0.0,0.0,7.077399641275406e-05,298.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248413085937,0.0,0.0,9.582195343682542e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5196533203125,0.0,0.0,0.0004545305564533,284.5035095214844,294.1499938964844,288.1866760253906,283.2880554199219,290.38824462890625,288.5356140136719,284.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695627959445,2.3050816810865622e-09,0.000969560467638,-0.0050904741510748,0.0,0.0,0.0,-0.0059555396437644,60.0,2.314733028411865,-0.0,-6.409310060462303e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5252990722656,0.0,0.0,9.095465065911412e-05,299.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5260314941406,0.0,0.0,9.577995660947636e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5261535644531,0.0,0.0,7.074273889884353e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5253601074219,0.0,0.0,9.577963646734132e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5202331542969,0.0,0.0,0.0004543299146462,284.504638671875,294.1499938964844,288.1499938964844,283.2846069335937,290.3501281738281,288.50994873046875,284.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691343293525,2.2549817568773282e-09,0.0009691320592537,-0.0049591935239732,0.0,0.0,0.0,-0.0059307026676833,60.0,2.2878947257995605,-0.0,-6.40364632431556e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5252990722656,0.0,0.0,9.095465065911412e-05,299.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5260314941406,0.0,0.0,9.577995660947636e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5261535644531,0.0,0.0,7.074273889884353e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5253601074219,0.0,0.0,9.577963646734132e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5202331542969,0.0,0.0,0.0004543299146462,284.504638671875,294.1499938964844,288.1499938964844,283.2846069335937,290.3501281738281,288.50994873046875,284.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691343293525,2.2549817568773282e-09,0.0009691320592537,-0.0049591935239732,0.0,0.0,0.0,-0.0059307026676833,60.0,2.2878947257995605,-0.0,-6.40364632431556e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5258178710937,0.0,0.0,9.09278096514754e-05,299.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52655029296875,0.0,0.0,9.575168951414526e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5267028808594,0.0,0.0,7.072186417644843e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52587890625,0.0,0.0,9.575137664796785e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5208435058594,0.0,0.0,0.0004541959206108,284.5057373046875,294.1499938964844,288.1101989746094,283.2789306640625,290.31201171875,288.4840087890625,284.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688480640761,2.221514083800002e-09,0.0009688457939773,-0.0048714964650571,0.0,0.0,0.0,-0.0059141111560165,60.0,2.260253667831421,-0.0,-6.399864105333108e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5258178710937,0.0,0.0,9.09278096514754e-05,299.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52655029296875,0.0,0.0,9.575168951414526e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5267028808594,0.0,0.0,7.072186417644843e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52587890625,0.0,0.0,9.575137664796785e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5208435058594,0.0,0.0,0.0004541959206108,284.5057373046875,294.1499938964844,288.1101989746094,283.2789306640625,290.31201171875,288.4840087890625,284.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688480640761,2.221514083800002e-09,0.0009688457939773,-0.0048714964650571,0.0,0.0,0.0,-0.0059141111560165,60.0,2.260253667831421,-0.0,-6.399864105333108e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263977050781,0.0,0.0,9.091960964724422e-05,299.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.527099609375,0.0,0.0,9.574305295245722e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5272521972656,0.0,0.0,7.07154831616208e-05,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5264587402344,0.0,0.0,9.57427400862798e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.521484375,0.0,0.0,0.0004541550588328,284.50689697265625,294.1499938964844,288.064453125,283.2690124511719,290.2737731933594,288.4571228027344,284.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687603451311,2.2112693898179714e-09,0.00096875813324,-0.0048446515575051,0.0,0.0,0.0,-0.0059090321883559,60.0,2.2300350666046143,-0.0,-6.398706631216555e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263977050781,0.0,0.0,9.091960964724422e-05,299.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.527099609375,0.0,0.0,9.574305295245722e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5272521972656,0.0,0.0,7.07154831616208e-05,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5264587402344,0.0,0.0,9.57427400862798e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.521484375,0.0,0.0,0.0004541550588328,284.50689697265625,294.1499938964844,288.064453125,283.2690124511719,290.2737731933594,288.4571228027344,284.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687603451311,2.2112693898179714e-09,0.00096875813324,-0.0048446515575051,0.0,0.0,0.0,-0.0059090321883559,60.0,2.2300350666046143,-0.0,-6.398706631216555e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.52667236328125,0.0,0.0,9.092205436900258e-05,299.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52740478515625,0.0,0.0,9.574562136549504e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.52752685546875,0.0,0.0,7.07173821865581e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5267639160156,0.0,0.0,9.574531577527524e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.52178955078125,0.0,0.0,0.0004541673115454,284.5074768066406,294.1499938964844,288.0395202636719,283.2625732421875,290.2546081542969,288.4431457519531,284.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687861893326,2.2142980782291484e-09,0.0009687839774414,-0.0048525878228247,0.0,0.0,0.0,-0.0059105334803462,60.0,2.213799238204956,-0.0,-6.399049112815193e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5269775390625,0.0,0.0,9.092869004234672e-05,299.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276794433594,0.0,0.0,9.575261356076226e-05,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52783203125,0.0,0.0,7.072254084050655e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52703857421875,0.0,0.0,9.575230069458485e-05,298.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5221252441406,0.0,0.0,0.000454200519016,284.508056640625,294.1499938964844,288.0133056640625,283.2552185058594,290.2353820800781,288.4287414550781,284.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688567952252,2.222550588015792e-09,0.0009688545833341,-0.004874212667346,0.0,0.0,0.0,-0.0059146243147552,60.0,2.196850538253784,-0.0,-6.39998134488451e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.527587890625,0.0,0.0,9.095529821934178e-05,299.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5282897949219,0.0,0.0,9.578063327353448e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284118652344,0.0,0.0,7.074323366396129e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.52764892578125,0.0,0.0,9.578032040735708e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5227966308594,0.0,0.0,0.0004543335235211,284.5092468261719,294.1499938964844,287.9572448730469,283.2378234863281,290.1967163085937,288.3982849121094,284.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691400337032,2.255674314000089e-09,0.0009691377636045,-0.0049610091373324,0.0,0.0,0.0,-0.0059310449287295,60.0,2.160750150680542,-0.0,-6.403724484016493e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.527587890625,0.0,0.0,9.095529821934178e-05,299.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5282897949219,0.0,0.0,9.578063327353448e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284118652344,0.0,0.0,7.074323366396129e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.52764892578125,0.0,0.0,9.578032040735708e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5227966308594,0.0,0.0,0.0004543335235211,284.5092468261719,294.1499938964844,287.9572448730469,283.2378234863281,290.1967163085937,288.3982849121094,284.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691400337032,2.255674314000089e-09,0.0009691377636045,-0.0049610091373324,0.0,0.0,0.0,-0.0059310449287295,60.0,2.160750150680542,-0.0,-6.403724484016493e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281982421875,0.0,0.0,9.09983937162906e-05,299.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5289001464844,0.0,0.0,9.582600614521652e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.529052734375,0.0,0.0,7.077675400068983e-05,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5282592773437,0.0,0.0,9.582570783095434e-05,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234680175781,0.0,0.0,0.0004545488627627,284.5104675292969,294.1499938964844,287.8967590332031,283.2172241210937,290.1576843261719,288.3650207519531,284.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.3093360557169262e-09,0.0009695966145955,-0.0051016225479543,0.0,0.0,0.0,-0.0059576472267508,60.0,2.1218130588531494,-0.0,-6.409791097894414e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281982421875,0.0,0.0,9.09983937162906e-05,299.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5289001464844,0.0,0.0,9.582600614521652e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.529052734375,0.0,0.0,7.077675400068983e-05,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5282592773437,0.0,0.0,9.582570783095434e-05,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5234680175781,0.0,0.0,0.0004545488627627,284.5104675292969,294.1499938964844,287.8967590332031,283.2172241210937,290.1576843261719,288.3650207519531,284.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.3093360557169262e-09,0.0009695966145955,-0.0051016225479543,0.0,0.0,0.0,-0.0059576472267508,60.0,2.1218130588531494,-0.0,-6.409791097894414e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5288391113281,0.0,0.0,9.105848585022612e-05,299.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.529541015625,0.0,0.0,9.588928514858708e-05,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5296630859375,0.0,0.0,7.082348747644573e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5289001464844,0.0,0.0,9.58889868343249e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.524169921875,0.0,0.0,0.0004548491269815,284.5116882324219,294.1499938964844,287.8323974609375,283.1937255859375,290.11822509765625,288.3280029296875,284.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970238877926,2.384174857539278e-09,0.0009702364914119,-0.0052977274172008,0.0,0.0,0.0,-0.0059947478584945,60.0,2.0803253650665283,-0.0,-6.418255793505523e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5288391113281,0.0,0.0,9.105848585022612e-05,299.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.529541015625,0.0,0.0,9.588928514858708e-05,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5296630859375,0.0,0.0,7.082348747644573e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5289001464844,0.0,0.0,9.58889868343249e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.524169921875,0.0,0.0,0.0004548491269815,284.5116882324219,294.1499938964844,287.8323974609375,283.1937255859375,290.11822509765625,288.3280029296875,284.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970238877926,2.384174857539278e-09,0.0009702364914119,-0.0052977274172008,0.0,0.0,0.0,-0.0059947478584945,60.0,2.0803253650665283,-0.0,-6.418255793505523e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5295104980469,0.0,0.0,9.113508713198826e-05,299.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301818847656,0.0,0.0,9.596994641469792e-05,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53033447265625,0.0,0.0,7.088306301739067e-05,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5295715332031,0.0,0.0,9.596964810043572e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52490234375,0.0,0.0,0.000455231842352,284.5129089355469,294.1499938964844,287.7646484375,283.16766357421875,290.0782775878906,288.28717041015625,284.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971054774709,2.479579430669787e-09,0.0009710522717796,-0.0055477209389209,0.0,0.0,0.0,-0.0060420441441237,60.0,2.0369019508361816,-0.0,-6.42905533254634e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5295104980469,0.0,0.0,9.113508713198826e-05,299.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301818847656,0.0,0.0,9.596994641469792e-05,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53033447265625,0.0,0.0,7.088306301739067e-05,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5295715332031,0.0,0.0,9.596964810043572e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52490234375,0.0,0.0,0.000455231842352,284.5129089355469,294.1499938964844,287.7646484375,283.16766357421875,290.0782775878906,288.28717041015625,284.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971054774709,2.479579430669787e-09,0.0009710522717796,-0.0055477209389209,0.0,0.0,0.0,-0.0060420441441237,60.0,2.0369019508361816,-0.0,-6.42905533254634e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52984619140625,0.0,0.0,9.11795359570533e-05,299.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.530517578125,0.0,0.0,9.601674537407234e-05,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5306701660156,0.0,0.0,7.091763109201565e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5299072265625,0.0,0.0,9.601644705981016e-05,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5252685546875,0.0,0.0,0.0004554538754746,284.5135498046875,294.1499938964844,287.72967529296875,283.1537780761719,290.05810546875,288.264892578125,284.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715281194075,2.534936482945227e-09,0.0009715256164781,-0.0056927758269011,0.0,0.0,0.0,-0.0060694869607687,60.0,2.014430522918701,-0.0,-6.435325872189426e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5302124023437,0.0,0.0,9.12282121134922e-05,299.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5308837890625,0.0,0.0,9.606800449546428e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.531005859375,0.0,0.0,7.095549517543986e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5302734375,0.0,0.0,9.60677134571597e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.525634765625,0.0,0.0,0.0004556970961857,284.5141906738281,294.1499938964844,287.6940612792969,283.139404296875,290.03778076171875,288.2413024902344,284.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720466914586,2.595573977970389e-09,0.0009720441303215,-0.0058516664430499,0.0,0.0,0.0,-0.0060995472595095,60.0,1.9915564060211184,-0.0,-6.442198241529695e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5306396484375,0.0,0.0,9.1296540631447e-05,299.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53131103515625,0.0,0.0,9.613995644031093e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53143310546875,0.0,0.0,7.100863149389625e-05,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5307006835937,0.0,0.0,9.613966540200636e-05,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.526123046875,0.0,0.0,0.0004560384259093,284.5149841308594,294.1499938964844,287.6476135253906,283.1203308105469,290.01153564453125,288.2091979980469,284.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727745200507,2.6806803443690796e-09,0.0009727718424983,-0.0060746725648641,0.0,0.0,0.0,-0.0061417380347847,60.0,1.9617724418640137,-0.0,-6.451849543509526e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5309143066406,0.0,0.0,9.133778075920418e-05,299.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.53155517578125,0.0,0.0,9.618338663131e-05,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5317077636719,0.0,0.0,7.104071119101718e-05,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5309753417969,0.0,0.0,9.618309559300542e-05,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263977050781,0.0,0.0,0.0004562444810289,284.5154724121094,294.1499938964844,287.62109375,283.1093139648437,289.9967041015625,288.1902770996094,284.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732139296829,2.732054804610584e-09,0.0009732111939229,-0.0062092901207506,0.0,0.0,0.0,-0.0061672069132328,60.0,1.9448165893554688,-0.0,-6.4576788361137e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5316467285156,0.0,0.0,9.146448428509756e-05,299.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.53228759765625,0.0,0.0,9.631680586608128e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53240966796875,0.0,0.0,7.113925676094368e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5317077636719,0.0,0.0,9.631652210373431e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52716064453125,0.0,0.0,0.0004568774602375,284.5167541503906,294.1499938964844,287.5462951660156,283.07769775390625,289.9549255371094,288.1326599121094,284.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745636489242,2.889882555479062e-09,0.0009745607967488,-0.0066228471696376,0.0,0.0,0.0,-0.0062454487197101,60.0,1.896794319152832,-0.0,-6.47560369770872e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5316467285156,0.0,0.0,9.146448428509756e-05,299.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.53228759765625,0.0,0.0,9.631680586608128e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53240966796875,0.0,0.0,7.113925676094368e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5317077636719,0.0,0.0,9.631652210373431e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52716064453125,0.0,0.0,0.0004568774602375,284.5167541503906,294.1499938964844,287.5462951660156,283.07769775390625,289.9549255371094,288.1326599121094,284.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745636489242,2.889882555479062e-09,0.0009745607967488,-0.0066228471696376,0.0,0.0,0.0,-0.0062454487197101,60.0,1.896794319152832,-0.0,-6.47560369770872e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5323791503906,0.0,0.0,9.160549234366044e-05,299.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.53302001953125,0.0,0.0,9.646528633311392e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5331420898437,0.0,0.0,7.124892727006227e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5324401855469,0.0,0.0,9.646500984672456e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279846191406,0.0,0.0,0.0004575818893499,284.51806640625,294.1499938964844,287.4701538085937,283.04498291015625,289.9125061035156,288.0692749023437,284.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760658140294,3.0655318283834276e-09,0.0009760627290233,-0.0070830984041094,0.0,0.0,0.0,-0.0063325259834527,60.0,1.8479890823364256,-0.0,-6.495582738352823e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5323791503906,0.0,0.0,9.160549234366044e-05,299.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.53302001953125,0.0,0.0,9.646528633311392e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5331420898437,0.0,0.0,7.124892727006227e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5324401855469,0.0,0.0,9.646500984672456e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279846191406,0.0,0.0,0.0004575818893499,284.51806640625,294.1499938964844,287.4701538085937,283.04498291015625,289.9125061035156,288.0692749023437,284.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760658140294,3.0655318283834276e-09,0.0009760627290233,-0.0070830984041094,0.0,0.0,0.0,-0.0063325259834527,60.0,1.8479890823364256,-0.0,-6.495582738352823e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5331420898437,0.0,0.0,9.176051389658824e-05,299.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5337829589844,0.0,0.0,9.662852971814571e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5339050292969,0.0,0.0,7.136948988772929e-05,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.533203125,0.0,0.0,9.662824595579876e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5287780761719,0.0,0.0,0.0004583563131745,284.5194091796875,294.1499938964844,287.3931884765625,283.0114440917969,289.86944580078125,287.9996337890625,284.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777172235772,3.2586371379039747e-09,0.0009777139639481,-0.0075890845619142,0.0,0.0,0.0,-0.0064282566308975,60.0,1.7985986471176147,-0.0,-6.517581851994694e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5331420898437,0.0,0.0,9.176051389658824e-05,299.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5337829589844,0.0,0.0,9.662852971814571e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5339050292969,0.0,0.0,7.136948988772929e-05,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.533203125,0.0,0.0,9.662824595579876e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5287780761719,0.0,0.0,0.0004583563131745,284.5194091796875,294.1499938964844,287.3931884765625,283.0114440917969,289.86944580078125,287.9996337890625,284.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777172235772,3.2586371379039747e-09,0.0009777139639481,-0.0075890845619142,0.0,0.0,0.0,-0.0064282566308975,60.0,1.7985986471176147,-0.0,-6.517581851994694e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5335388183594,0.0,0.0,9.184223017655312e-05,299.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5341491699219,0.0,0.0,9.671458246884868e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5343017578125,0.0,0.0,7.143304537748918e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5335998535156,0.0,0.0,9.671429870650172e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5292053222656,0.0,0.0,0.0004587645235005,284.52008056640625,294.1499938964844,287.3545837402344,282.9945068359375,289.8476867675781,287.962646484375,284.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360434375210275e-09,0.0009785845177248,-0.0078558167442679,0.0,0.0,0.0,-0.0064787217415869,60.0,1.7737703323364258,-0.0,-6.52919425192522e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.533935546875,0.0,0.0,9.192739526042716e-05,299.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5345458984375,0.0,0.0,9.680425864644349e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53466796875,0.0,0.0,7.14992856956087e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.53399658203125,0.0,0.0,9.680398216005416e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5296325683594,0.0,0.0,0.000459189992398,284.520751953125,294.1499938964844,287.31591796875,282.9775085449219,289.82574462890625,287.9240417480469,284.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.46652662130964e-09,0.0009794916259124,-0.0081338016316294,0.0,0.0,0.0,-0.0065313163213431,60.0,1.748900055885315,-0.0,-6.541306873941721e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53472900390625,0.0,0.0,9.210444841301069e-05,299.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.53533935546875,0.0,0.0,9.699070506030694e-05,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.53546142578125,0.0,0.0,7.163699046941474e-05,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5347900390625,0.0,0.0,9.69904285739176e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5304870605469,0.0,0.0,0.0004600744578056,284.5221252441406,294.1499938964844,287.2388610839844,282.94354248046875,289.78143310546875,287.8428649902344,284.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.69917094707489,-0.0,-6.56652545671932e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
