time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270480,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53472900390625,0.0,0.0,9.210444841301069e-05,299.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.53533935546875,0.0,0.0,9.699070506030694e-05,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.53546142578125,0.0,0.0,7.163699046941474e-05,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5347900390625,0.0,0.0,9.69904285739176e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5304870605469,0.0,0.0,0.0004600744578056,284.5221252441406,294.1499938964844,287.2388610839844,282.94354248046875,289.78143310546875,287.8428649902344,284.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.69917094707489,-0.0,-6.56652545671932e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5355529785156,0.0,0.0,9.228883573086932e-05,299.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5361633300781,0.0,0.0,9.718487126519904e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5362854003906,0.0,0.0,7.178040686994791e-05,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5356140136719,0.0,0.0,9.718460205476732e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5313415527344,0.0,0.0,0.0004609955940395,284.5235290527344,294.1499938964844,287.1625061035156,282.9098815917969,289.73638916015625,287.7560729980469,284.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916786450730569e-09,0.0009833419462665,-0.0093135591596364,0.0,0.0,0.0,-0.0067545296624302,60.0,1.6497291326522827,-0.0,-6.592840406938194e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5355529785156,0.0,0.0,9.228883573086932e-05,299.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5361633300781,0.0,0.0,9.718487126519904e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5362854003906,0.0,0.0,7.178040686994791e-05,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5356140136719,0.0,0.0,9.718460205476732e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5313415527344,0.0,0.0,0.0004609955940395,284.5235290527344,294.1499938964844,287.1625061035156,282.9098815917969,289.73638916015625,287.7560729980469,284.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916786450730569e-09,0.0009833419462665,-0.0093135591596364,0.0,0.0,0.0,-0.0067545296624302,60.0,1.6497291326522827,-0.0,-6.592840406938194e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5364074707031,0.0,0.0,9.247705747839063e-05,299.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5369873046875,0.0,0.0,9.7383075626567e-05,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.537109375,0.0,0.0,7.192679913714528e-05,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.53643798828125,0.0,0.0,9.738280641613528e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5322570800781,0.0,0.0,0.0004619358514901,284.5249328613281,294.1499938964844,287.0873718261719,282.8768920898437,289.6907653808594,287.6651916503906,284.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.151262888996143e-09,0.0009853469673544,-0.0099279126152396,0.0,0.0,0.0,-0.0068707698956131,60.0,1.6007767915725708,-0.0,-6.619756476311522e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5364074707031,0.0,0.0,9.247705747839063e-05,299.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5369873046875,0.0,0.0,9.7383075626567e-05,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.537109375,0.0,0.0,7.192679913714528e-05,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.53643798828125,0.0,0.0,9.738280641613528e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5322570800781,0.0,0.0,0.0004619358514901,284.5249328613281,294.1499938964844,287.0873718261719,282.8768920898437,289.6907653808594,287.6651916503906,284.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.151262888996143e-09,0.0009853469673544,-0.0099279126152396,0.0,0.0,0.0,-0.0068707698956131,60.0,1.6007767915725708,-0.0,-6.619756476311522e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372619628906,0.0,0.0,9.266637789551167e-05,299.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.537841796875,0.0,0.0,9.758242958923802e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5379638671875,0.0,0.0,7.207404269138351e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5373229980469,0.0,0.0,9.758216765476392e-05,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5331420898437,0.0,0.0,0.0004628816095646,284.5263671875,294.1499938964844,287.0139465332031,282.8450012207031,289.64453125,287.5709228515625,284.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387104901582006e-09,0.0009873637463897,-0.0105458330363035,0.0,0.0,0.0,-0.0069876872003078,60.0,1.5527517795562744,-0.0,-6.646884997962843e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372619628906,0.0,0.0,9.266637789551167e-05,299.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.537841796875,0.0,0.0,9.758242958923802e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5379638671875,0.0,0.0,7.207404269138351e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5373229980469,0.0,0.0,9.758216765476392e-05,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5331420898437,0.0,0.0,0.0004628816095646,284.5263671875,294.1499938964844,287.0139465332031,282.8450012207031,289.64453125,287.5709228515625,284.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387104901582006e-09,0.0009873637463897,-0.0105458330363035,0.0,0.0,0.0,-0.0069876872003078,60.0,1.5527517795562744,-0.0,-6.646884997962843e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5376892089844,0.0,0.0,9.27607179619372e-05,299.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.53826904296875,0.0,0.0,9.768178279045968e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53839111328125,0.0,0.0,7.214742072392255e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5377502441406,0.0,0.0,9.768151358002795e-05,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5336303710937,0.0,0.0,0.000463352916995,284.5270690917969,294.1499938964844,286.9780578613281,282.82958984375,289.6212158203125,287.5229797363281,284.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883733000606,4.5046357755040844e-09,0.000988368759863,-0.0108537664636969,0.0,0.0,0.0,-0.0070459526032209,60.0,1.529097557067871,-0.0,-6.66042510033549e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.53814697265625,0.0,0.0,9.285422129323706e-05,299.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387268066406,0.0,0.0,9.778024104889482e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5388488769531,0.0,0.0,7.222014392027631e-05,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5381774902344,0.0,0.0,9.777997911442073e-05,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5340881347656,0.0,0.0,0.00046382000437,284.5278015136719,294.1499938964844,286.9428100585937,282.8145751953125,289.5977478027344,287.4747009277344,284.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621115046177238e-09,0.0009893648093566,-0.0111589422449469,0.0,0.0,0.0,-0.0071036964654922,60.0,1.5058040618896484,-0.0,-6.673857910755032e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387878417969,0.0,0.0,9.298739314544946e-05,299.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.53936767578125,0.0,0.0,9.79204778559506e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394897460937,0.0,0.0,7.232371717691422e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.538818359375,0.0,0.0,9.792021592147648e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5347595214844,0.0,0.0,0.0004644852597266,284.5288391113281,294.1499938964844,286.89324951171875,282.7937927246094,289.56378173828125,287.4049377441406,284.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787013008211716e-09,0.0009907834464684,-0.0115935895591974,0.0,0.0,0.0,-0.0071859396994113,60.0,1.4728480577468872,-0.0,-6.693012721825653e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390319824219,0.0,0.0,9.30385576793924e-05,299.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53961181640625,0.0,0.0,9.7974349046126e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.53973388671875,0.0,0.0,7.236350938910618e-05,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390930175781,0.0,0.0,9.79740871116519e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5350341796875,0.0,0.0,0.0004647408495657,284.5292663574219,294.1499938964844,286.8743896484375,282.7859802246094,289.5505065917969,287.3778076171875,284.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850746915252557e-09,0.0009913283865898,-0.0117605682462453,0.0,0.0,0.0,-0.0072175352834165,60.0,1.4602288007736206,-0.0,-6.700378207824542e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399475097656,0.0,0.0,9.321742254542188e-05,299.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.54052734375,0.0,0.0,9.816270176088436e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5406494140625,0.0,0.0,7.250263297464699e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400085449219,0.0,0.0,9.816244710236788e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5360107421875,0.0,0.0,0.0004656343953683,284.5307312011719,294.1499938964844,286.80926513671875,282.7596435546875,289.5028076171875,287.2816772460937,284.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073571784919295e-09,0.0009932337561622,-0.0123443473130464,0.0,0.0,0.0,-0.0073279994539916,60.0,1.4166584014892578,-0.0,-6.72616309316254e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399475097656,0.0,0.0,9.321742254542188e-05,299.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.54052734375,0.0,0.0,9.816270176088436e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5406494140625,0.0,0.0,7.250263297464699e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400085449219,0.0,0.0,9.816244710236788e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5360107421875,0.0,0.0,0.0004656343953683,284.5307312011719,294.1499938964844,286.80926513671875,282.7596435546875,289.5028076171875,287.2816772460937,284.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073571784919295e-09,0.0009932337561622,-0.0123443473130464,0.0,0.0,0.0,-0.0073279994539916,60.0,1.4166584014892578,-0.0,-6.72616309316254e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5408630371094,0.0,0.0,9.339085227111354e-05,299.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5414428710937,0.0,0.0,9.834532829700038e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.54156494140625,0.0,0.0,7.263751467689872e-05,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5409240722656,0.0,0.0,9.834507363848388e-05,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5369873046875,0.0,0.0,0.0004665007581934,284.5322265625,294.1499938964844,286.7478942871094,282.73590087890625,289.4548034667969,287.1871337890625,284.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950865060091,5.289616744619252e-09,0.0009950812673196,-0.0129103530198335,0.0,0.0,0.0,-0.007435102481395,60.0,1.3749200105667114,-0.0,-6.751211145683558e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5408630371094,0.0,0.0,9.339085227111354e-05,299.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5414428710937,0.0,0.0,9.834532829700038e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.54156494140625,0.0,0.0,7.263751467689872e-05,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5409240722656,0.0,0.0,9.834507363848388e-05,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5369873046875,0.0,0.0,0.0004665007581934,284.5322265625,294.1499938964844,286.7478942871094,282.73590087890625,289.4548034667969,287.1871337890625,284.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950865060091,5.289616744619252e-09,0.0009950812673196,-0.0129103530198335,0.0,0.0,0.0,-0.007435102481395,60.0,1.3749200105667114,-0.0,-6.751211145683558e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5418395996094,0.0,0.0,9.355704241897912e-05,299.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5423889160156,0.0,0.0,9.852032962953672e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5425109863281,0.0,0.0,7.276677206391469e-05,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5418701171875,0.0,0.0,9.852008224697784e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5379638671875,0.0,0.0,0.000467330974061,284.5337219238281,294.1499938964844,286.6908264160156,282.71514892578125,289.406494140625,287.09600830078125,284.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996857183054,5.496649357894512e-09,0.0009968515951186,-0.0134527347981929,0.0,0.0,0.0,-0.0075377374887466,60.0,1.3360477685928345,-0.0,-6.77525733294715e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5418395996094,0.0,0.0,9.355704241897912e-05,299.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5423889160156,0.0,0.0,9.852032962953672e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5425109863281,0.0,0.0,7.276677206391469e-05,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5418701171875,0.0,0.0,9.852008224697784e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5379638671875,0.0,0.0,0.000467330974061,284.5337219238281,294.1499938964844,286.6908264160156,282.71514892578125,289.406494140625,287.09600830078125,284.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996857183054,5.496649357894512e-09,0.0009968515951186,-0.0134527347981929,0.0,0.0,0.0,-0.0075377374887466,60.0,1.3360477685928345,-0.0,-6.77525733294715e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54229736328125,0.0,0.0,9.363779099658132e-05,299.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5428771972656,0.0,0.0,9.860536374617368e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54296875,0.0,0.0,7.282957813004032e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5423583984375,0.0,0.0,9.86051163636148e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5384826660156,0.0,0.0,0.000467734382255,284.53448486328125,294.1499938964844,286.6640625,282.7060546875,289.3822631835937,287.05181884765625,284.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717375867,5.597241781174489e-09,0.0009977117879316,-0.0137162618339061,0.0,0.0,0.0,-0.0075876056216657,60.0,1.3175482749938965,-0.0,-6.78695641909144e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.54278564453125,0.0,0.0,9.371634951094164e-05,299.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5433349609375,0.0,0.0,9.868808410828932e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54345703125,0.0,0.0,7.289067434612662e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5428466796875,0.0,0.0,9.868783672573044e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390014648437,0.0,0.0,0.0004681268183048,284.5352478027344,294.1499938964844,286.6385498046875,282.6978454589844,289.3580017089844,287.0087585449219,284.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998554402031,5.695100835367839e-09,0.0009985486976802,-0.013972626067698,0.0,0.0,0.0,-0.0076361186802387,60.0,1.2998000383377075,-0.0,-6.798347129688409e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5437927246094,0.0,0.0,9.386648162035272e-05,299.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5443115234375,0.0,0.0,9.884618339128792e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.54443359375,0.0,0.0,7.300744618987665e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5438232421875,0.0,0.0,9.884593600872904e-05,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400085449219,0.0,0.0,0.0004688768531195,284.5367736816406,294.1499938964844,286.59161376953125,282.684326171875,289.3094177246094,286.9261169433594,284.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001538321375,5.8821330028990815e-09,0.0010001480113714,-0.0144625911489129,0.0,0.0,0.0,-0.007728838827461,60.0,1.2666761875152588,-0.0,-6.820144449193323e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5437927246094,0.0,0.0,9.386648162035272e-05,299.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5443115234375,0.0,0.0,9.884618339128792e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.54443359375,0.0,0.0,7.300744618987665e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5438232421875,0.0,0.0,9.884593600872904e-05,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400085449219,0.0,0.0,0.0004688768531195,284.5367736816406,294.1499938964844,286.59161376953125,282.684326171875,289.3094177246094,286.9261169433594,284.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001538321375,5.8821330028990815e-09,0.0010001480113714,-0.0144625911489129,0.0,0.0,0.0,-0.007728838827461,60.0,1.2666761875152588,-0.0,-6.820144449193323e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5447692871094,0.0,0.0,9.400648559676485e-05,299.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5453186035156,0.0,0.0,9.899360884446652e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5454406738281,0.0,0.0,7.311633817153051e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5448303222656,0.0,0.0,9.899336873786524e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.54107666015625,0.0,0.0,0.0004695762472692,284.538330078125,294.1499938964844,286.55047607421875,282.6750183105469,289.2608642578125,286.8490600585937,284.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056536161480608e-09,0.0010016394080594,-0.0149194626137614,0.0,0.0,0.0,-0.0078152986243367,60.0,1.237110257148743,-0.0,-6.840500788030114e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5447692871094,0.0,0.0,9.400648559676485e-05,299.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5453186035156,0.0,0.0,9.899360884446652e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5454406738281,0.0,0.0,7.311633817153051e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5448303222656,0.0,0.0,9.899336873786524e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.54107666015625,0.0,0.0,0.0004695762472692,284.538330078125,294.1499938964844,286.55047607421875,282.6750183105469,289.2608642578125,286.8490600585937,284.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056536161480608e-09,0.0010016394080594,-0.0149194626137614,0.0,0.0,0.0,-0.0078152986243367,60.0,1.237110257148743,-0.0,-6.840500788030114e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5458068847656,0.0,0.0,9.41323596634902e-05,299.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5463256835937,0.0,0.0,9.91261622402817e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.54644775390625,0.0,0.0,7.321423618122935e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5458374023437,0.0,0.0,9.912592213368045e-05,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5421142578125,0.0,0.0,0.0004702050646301,284.5398864746094,294.1499938964844,286.5156555175781,282.6703186035156,289.2124328613281,286.779052734375,284.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029864497482,6.2133396205865665e-09,0.0010029802797362,-0.015330221503973,0.0,0.0,0.0,-0.0078930323943495,60.0,1.2117453813552856,-0.0,-6.858829237899047e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5458068847656,0.0,0.0,9.41323596634902e-05,299.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5463256835937,0.0,0.0,9.91261622402817e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.54644775390625,0.0,0.0,7.321423618122935e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5458374023437,0.0,0.0,9.912592213368045e-05,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5421142578125,0.0,0.0,0.0004702050646301,284.5398864746094,294.1499938964844,286.5156555175781,282.6703186035156,289.2124328613281,286.779052734375,284.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029864497482,6.2133396205865665e-09,0.0010029802797362,-0.015330221503973,0.0,0.0,0.0,-0.0078930323943495,60.0,1.2117453813552856,-0.0,-6.858829237899047e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5468139648437,0.0,0.0,9.424053860129789e-05,299.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54736328125,0.0,0.0,9.924007463268936e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5474548339844,0.0,0.0,7.329836807912216e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.546875,0.0,0.0,9.923983452608808e-05,298.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.543212890625,0.0,0.0,0.0004707454936578,284.5414733886719,294.1499938964844,286.4877014160156,282.6706237792969,289.164306640625,286.71636962890625,284.7738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041389614343,6.348090053620581e-09,0.0010041325585916,-0.0156832057982683,0.0,0.0,0.0,-0.0079598342999815,60.0,1.19058096408844,-0.0,-6.874599023376504e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5468139648437,0.0,0.0,9.424053860129789e-05,299.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54736328125,0.0,0.0,9.924007463268936e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5474548339844,0.0,0.0,7.329836807912216e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.546875,0.0,0.0,9.923983452608808e-05,298.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.543212890625,0.0,0.0,0.0004707454936578,284.5414733886719,294.1499938964844,286.4877014160156,282.6706237792969,289.164306640625,286.71636962890625,284.7738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041389614343,6.348090053620581e-09,0.0010041325585916,-0.0156832057982683,0.0,0.0,0.0,-0.0079598342999815,60.0,1.19058096408844,-0.0,-6.874599023376504e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473327636719,0.0,0.0,9.428663906874136e-05,299.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5478820800781,0.0,0.0,9.92886198218912e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5479736328125,0.0,0.0,7.333423127420247e-05,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473937988281,0.0,0.0,9.928837971528992e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.54376220703125,0.0,0.0,0.0004709758213721,284.542236328125,294.1499938964844,286.4764404296875,282.6727905273437,289.1403503417969,286.6878967285156,284.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046301176771,6.405520114327601e-09,0.0010046237148344,-0.0158336423337459,0.0,0.0,0.0,-0.0079883057624101,60.0,1.1816586256027222,-0.0,-6.881325731455945e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5478820800781,0.0,0.0,9.432696970179676e-05,299.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54840087890625,0.0,0.0,9.933108958648518e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5484924316406,0.0,0.0,7.336559792747721e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.54791259765625,0.0,0.0,9.933084947988392e-05,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5443115234375,0.0,0.0,0.0004711773071903,284.54302978515625,294.1499938964844,286.46710205078125,282.67633056640625,289.11651611328125,286.661376953125,284.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100505980663,6.45575415347821e-09,0.0010050532873719,-0.0159652307629585,0.0,0.0,0.0,-0.0080132093280553,60.0,1.1739046573638916,-0.0,-6.887212578021717e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487060546875,0.0,0.0,9.437729022465646e-05,299.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5492248535156,0.0,0.0,9.938407310983166e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5493469238281,0.0,0.0,7.340472802752629e-05,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487670898437,0.0,0.0,9.9383840279188e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.545166015625,0.0,0.0,0.0004714287351816,284.5443115234375,294.1499938964844,286.45623779296875,282.6850891113281,289.07867431640625,286.623291015625,284.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055957827717,6.518429351842769e-09,0.0010055892635136,-0.0161294061690568,0.0,0.0,0.0,-0.0080442801117897,60.0,1.1640726327896118,-0.0,-6.894560300452214e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5489196777344,0.0,0.0,9.438699635211378e-05,299.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5494384765625,0.0,0.0,9.93942958302796e-05,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.549560546875,0.0,0.0,7.341228047152981e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5489807128906,0.0,0.0,9.939406299963592e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.54541015625,0.0,0.0,0.0004714772221632,284.5446472167969,294.1499938964844,286.454345703125,282.6878967285156,289.0692749023437,286.6145324707031,284.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056991595774,6.530514795599629e-09,0.0010056926403194,-0.0161610636860132,0.0,0.0,0.0,-0.0080502713099122,60.0,1.1620831489562988,-0.0,-6.895977122667318e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5500183105469,0.0,0.0,9.441591100767256e-05,299.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5505065917969,0.0,0.0,9.942473843693732e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5506286621094,0.0,0.0,7.343477045651525e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.550048828125,0.0,0.0,9.942451288225128e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5465087890625,0.0,0.0,0.0004716217226814,284.5462341308594,294.1499938964844,286.45001220703125,282.70562744140625,289.0227355957031,286.5768127441406,284.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006007194519,6.5665175519313834e-09,0.0010060005588456,-0.0162553712725639,0.0,0.0,0.0,-0.0080681201070547,60.0,1.1557313203811646,-0.0,-6.900200588688676e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5500183105469,0.0,0.0,9.441591100767256e-05,299.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5505065917969,0.0,0.0,9.942473843693732e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5506286621094,0.0,0.0,7.343477045651525e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.550048828125,0.0,0.0,9.942451288225128e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5465087890625,0.0,0.0,0.0004716217226814,284.5462341308594,294.1499938964844,286.45001220703125,282.70562744140625,289.0227355957031,286.5768127441406,284.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006007194519,6.5665175519313834e-09,0.0010060005588456,-0.0162553712725639,0.0,0.0,0.0,-0.0080681201070547,60.0,1.1557313203811646,-0.0,-6.900200588688676e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.55108642578125,0.0,0.0,9.44245039136149e-05,299.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516052246094,0.0,0.0,9.943378245225176e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516967773437,0.0,0.0,7.344144978560507e-05,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5511474609375,0.0,0.0,9.943355689756572e-05,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5476379394531,0.0,0.0,0.000471664709039,284.5478515625,294.1499938964844,286.45001220703125,282.7259521484375,288.9769287109375,286.5468444824219,284.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060985805466,6.577196121071438e-09,0.0010060919448733,-0.0162833426147699,0.0,0.0,0.0,-0.0080734137445688,60.0,1.153302788734436,-0.0,-6.901453275531821e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.55108642578125,0.0,0.0,9.44245039136149e-05,299.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516052246094,0.0,0.0,9.943378245225176e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516967773437,0.0,0.0,7.344144978560507e-05,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5511474609375,0.0,0.0,9.943355689756572e-05,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5476379394531,0.0,0.0,0.000471664709039,284.5478515625,294.1499938964844,286.45001220703125,282.7259521484375,288.9769287109375,286.5468444824219,284.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060985805466,6.577196121071438e-09,0.0010060919448733,-0.0162833426147699,0.0,0.0,0.0,-0.0080734137445688,60.0,1.153302788734436,-0.0,-6.901453275531821e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5521850585937,0.0,0.0,9.442483133170754e-05,299.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5526733398437,0.0,0.0,9.943412442225964e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.55279541015625,0.0,0.0,7.344169716816396e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.55224609375,0.0,0.0,9.94338988675736e-05,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487976074219,0.0,0.0,0.0004716663970611,284.54949951171875,294.1499938964844,286.45001220703125,282.7449645996094,288.93194580078125,286.52392578125,284.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060953209176,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.152302861213684,-0.0,-6.901498039724174e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5521850585937,0.0,0.0,9.442483133170754e-05,299.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5526733398437,0.0,0.0,9.943412442225964e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.55279541015625,0.0,0.0,7.344169716816396e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.55224609375,0.0,0.0,9.94338988675736e-05,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487976074219,0.0,0.0,0.0004716663970611,284.54949951171875,294.1499938964844,286.45001220703125,282.7449645996094,288.93194580078125,286.52392578125,284.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060953209176,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.152302861213684,-0.0,-6.901498039724174e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.552734375,0.0,0.0,9.442200826015323e-05,299.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5532531738281,0.0,0.0,9.943115583155304e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5533447265625,0.0,0.0,7.343949982896447e-05,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55279541015625,0.0,0.0,9.9430930276867e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.54937744140625,0.0,0.0,0.000471652339911,284.55029296875,294.1499938964844,286.45001220703125,282.75396728515625,288.9097595214844,286.5146789550781,284.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060716886073,6.5740519694656996e-09,0.0010060651693493,-0.0162751078605651,0.0,0.0,0.0,-0.0080718556419014,60.0,1.1518681049346924,-0.0,-6.901084503851962e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5533142089844,0.0,0.0,9.441732981940731e-05,299.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5538024902344,0.0,0.0,9.942623000824824e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55389404296875,0.0,0.0,7.3435869126115e-05,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5533447265625,0.0,0.0,9.94260044535622e-05,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499572753906,0.0,0.0,0.0004716290277428,284.5511169433594,294.1499938964844,286.45001220703125,282.7626647949219,288.8877868652344,286.5065612792969,284.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060217464342,6.568216193159061e-09,0.0010060152271762,-0.0162598211318254,0.0,0.0,0.0,-0.0080689629539847,60.0,1.151426911354065,-0.0,-6.900399540654689e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
