time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272820,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.554443359375,0.0,0.0,9.44024432101287e-05,299.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5549011230469,0.0,0.0,9.941055031958967e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5550231933594,0.0,0.0,7.342428580159321e-05,297.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5544738769531,0.0,0.0,9.941033204086124e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5511169433594,0.0,0.0,0.0004715547256637,284.5527648925781,294.1499938964844,286.45001220703125,282.7791442871094,288.8443603515625,286.49322509765625,284.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.5496434942247114e-09,0.0010058564366772,-0.0162111707031726,0.0,0.0,0.0,-0.0080597549676895,60.0,1.150501012802124,-0.0,-6.89822101662685e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.554443359375,0.0,0.0,9.44024432101287e-05,299.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5549011230469,0.0,0.0,9.941055031958967e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5550231933594,0.0,0.0,7.342428580159321e-05,297.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5544738769531,0.0,0.0,9.941033204086124e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5511169433594,0.0,0.0,0.0004715547256637,284.5527648925781,294.1499938964844,286.45001220703125,282.7791442871094,288.8443603515625,286.49322509765625,284.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.5496434942247114e-09,0.0010058564366772,-0.0162111707031726,0.0,0.0,0.0,-0.0080597549676895,60.0,1.150501012802124,-0.0,-6.89822101662685e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555725097656,0.0,0.0,9.438051347387956e-05,299.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5560302734375,0.0,0.0,9.938744915416464e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.55615234375,0.0,0.0,7.340722368098795e-05,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556030273437,0.0,0.0,9.938723087543622e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.55230712890625,0.0,0.0,0.0004714452079497,284.5544128417969,294.1499938964844,286.45001220703125,282.79443359375,288.8017578125,286.48309326171875,284.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292039790045e-09,0.0010056225582957,-0.0161395240575075,0.0,0.0,0.0,-0.0080461958423256,60.0,1.1495044231414795,-0.0,-6.895012916174893e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555725097656,0.0,0.0,9.438051347387956e-05,299.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5560302734375,0.0,0.0,9.938744915416464e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.55615234375,0.0,0.0,7.340722368098795e-05,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556030273437,0.0,0.0,9.938723087543622e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.55230712890625,0.0,0.0,0.0004714452079497,284.5544128417969,294.1499938964844,286.45001220703125,282.79443359375,288.8017578125,286.48309326171875,284.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292039790045e-09,0.0010056225582957,-0.0161395240575075,0.0,0.0,0.0,-0.0080461958423256,60.0,1.1495044231414795,-0.0,-6.895012916174893e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.55670166015625,0.0,0.0,9.435198444407432e-05,299.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.55718994140625,0.0,0.0,9.935739944921806e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572814941406,0.0,0.0,7.33850320102647e-05,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5567626953125,0.0,0.0,9.935718844644724e-05,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5534973144531,0.0,0.0,0.0004713027738034,284.5560607910156,294.1499938964844,286.45001220703125,282.8085632324219,288.7599182128906,286.475341796875,284.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724046794734e-09,0.0010053184814751,-0.0160463545471429,0.0,0.0,0.0,-0.008028564043343,60.0,1.1484394073486328,-0.0,-6.890842740858717e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.55670166015625,0.0,0.0,9.435198444407432e-05,299.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.55718994140625,0.0,0.0,9.935739944921806e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572814941406,0.0,0.0,7.33850320102647e-05,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5567626953125,0.0,0.0,9.935718844644724e-05,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5534973144531,0.0,0.0,0.0004713027738034,284.5560607910156,294.1499938964844,286.45001220703125,282.8085632324219,288.7599182128906,286.475341796875,284.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724046794734e-09,0.0010053184814751,-0.0160463545471429,0.0,0.0,0.0,-0.008028564043343,60.0,1.1484394073486328,-0.0,-6.890842740858717e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.557861328125,0.0,0.0,9.431732905795798e-05,299.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.558349609375,0.0,0.0,9.932091052178292e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584411621094,0.0,0.0,7.335808186326176e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55792236328125,0.0,0.0,9.932069951901212e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5546875,0.0,0.0,0.0004711297515314,284.5577087402344,294.1499938964844,286.45001220703125,282.82159423828125,288.7188415527344,286.469482421875,284.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443530597977087e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.1473103761672974,-0.0,-6.88577941332369e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.557861328125,0.0,0.0,9.431732905795798e-05,299.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.558349609375,0.0,0.0,9.932091052178292e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584411621094,0.0,0.0,7.335808186326176e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55792236328125,0.0,0.0,9.932069951901212e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5546875,0.0,0.0,0.0004711297515314,284.5577087402344,294.1499938964844,286.45001220703125,282.82159423828125,288.7188415527344,286.469482421875,284.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443530597977087e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.1473103761672974,-0.0,-6.88577941332369e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584411621094,0.0,0.0,9.429786587134004e-05,299.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5589294433594,0.0,0.0,9.930040687322617e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5590209960937,0.0,0.0,7.334293331950903e-05,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585021972656,0.0,0.0,9.930019587045535e-05,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5552978515625,0.0,0.0,0.0004710325156338,284.5585632324219,294.1499938964844,286.45001220703125,282.82769775390625,288.6985778808594,286.46710205078125,284.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.4192637871940406e-09,0.0010047416435554,-0.0158696454018354,0.0,0.0,0.0,-0.0079951211810112,60.0,1.1467227935791016,-0.0,-6.882935821295177e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5590515136719,0.0,0.0,9.427706390852109e-05,299.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5595092773437,0.0,0.0,9.927850624080747e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596008300781,0.0,0.0,7.33267588657327e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.55908203125,0.0,0.0,9.927830251399428e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5558776855469,0.0,0.0,0.0004709286731667,284.55938720703125,294.1499938964844,286.45001220703125,282.83355712890625,288.6784973144531,286.4649963378906,284.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,1.1461222171783447,-0.0,-6.87989896164254e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5600891113281,0.0,0.0,9.4237424491439e-05,299.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5605163574219,0.0,0.0,9.923675679601728e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56060791015625,0.0,0.0,7.329592335736379e-05,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.56011962890625,0.0,0.0,9.923655306920408e-05,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.55694580078125,0.0,0.0,0.000470730708912,284.56085205078125,294.1499938964844,286.45001220703125,282.8432312011719,288.64361572265625,286.4619140625,284.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931602259545e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,1.1450337171554563,-0.0,-6.87411230160251e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5602111816406,0.0,0.0,9.423173469258472e-05,299.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5606689453125,0.0,0.0,9.923076868290082e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5607604980469,0.0,0.0,7.329149957513437e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5602722167969,0.0,0.0,9.923056495608762e-05,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570983886719,0.0,0.0,0.0004707023035734,284.5610656738281,294.1499938964844,286.45001220703125,282.844482421875,288.6388854980469,286.4615478515625,284.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,1.144882321357727,-0.0,-6.873281677144405e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614013671875,0.0,0.0,9.418188710696997e-05,299.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5618591308594,0.0,0.0,9.917827264871448e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619506835937,0.0,0.0,7.325272599700838e-05,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614318847656,0.0,0.0,9.917806892190129e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5583190917969,0.0,0.0,0.0004704533785115,284.562744140625,294.1499938964844,286.45001220703125,282.8544616699219,288.5999755859375,286.4589233398437,284.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.2747171902799445e-09,0.0010035056620836,-0.0154910031706094,0.0,0.0,0.0,-0.0079234633594751,60.0,1.14359450340271,-0.0,-6.866009982786636e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614013671875,0.0,0.0,9.418188710696997e-05,299.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5618591308594,0.0,0.0,9.917827264871448e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619506835937,0.0,0.0,7.325272599700838e-05,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614318847656,0.0,0.0,9.917806892190129e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5583190917969,0.0,0.0,0.0004704533785115,284.562744140625,294.1499938964844,286.45001220703125,282.8544616699219,288.5999755859375,286.4589233398437,284.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.2747171902799445e-09,0.0010035056620836,-0.0154910031706094,0.0,0.0,0.0,-0.0079234633594751,60.0,1.14359450340271,-0.0,-6.866009982786636e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625915527344,0.0,0.0,9.412812505615876e-05,299.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56304931640625,0.0,0.0,9.912165842251852e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5631408691406,0.0,0.0,7.321091106859967e-05,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5626525878906,0.0,0.0,9.912145469570532e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5595703125,0.0,0.0,0.0004701848665717,284.5644226074219,294.1499938964844,286.45001220703125,282.8634948730469,288.5617980957031,286.4569091796875,284.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029389522969,6.207713898476186e-09,0.0010029326658695,-0.0153154842555522,0.0,0.0,0.0,-0.0078902468085289,60.0,1.1422656774520874,-0.0,-6.858171275325732e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625915527344,0.0,0.0,9.412812505615876e-05,299.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56304931640625,0.0,0.0,9.912165842251852e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5631408691406,0.0,0.0,7.321091106859967e-05,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5626525878906,0.0,0.0,9.912145469570532e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5595703125,0.0,0.0,0.0004701848665717,284.5644226074219,294.1499938964844,286.45001220703125,282.8634948730469,288.5617980957031,286.4569091796875,284.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029389522969,6.207713898476186e-09,0.0010029326658695,-0.0153154842555522,0.0,0.0,0.0,-0.0078902468085289,60.0,1.1422656774520874,-0.0,-6.858171275325732e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638122558594,0.0,0.0,9.407104516867548e-05,299.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5642395019531,0.0,0.0,9.906154446071014e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643310546875,0.0,0.0,7.316651317523792e-05,297.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638427734375,0.0,0.0,9.906134800985456e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5608215332031,0.0,0.0,0.0004698998236563,284.56610107421875,294.1499938964844,286.45001220703125,282.8716735839844,288.5242919921875,286.4553527832031,284.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.01512913685292,0.0,0.0,0.0,-0.0078549813479185,60.0,1.1409026384353638,-0.0,-6.849853662060923e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638122558594,0.0,0.0,9.407104516867548e-05,299.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5642395019531,0.0,0.0,9.906154446071014e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643310546875,0.0,0.0,7.316651317523792e-05,297.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638427734375,0.0,0.0,9.906134800985456e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5608215332031,0.0,0.0,0.0004698998236563,284.56610107421875,294.1499938964844,286.45001220703125,282.8716735839844,288.5242919921875,286.4553527832031,284.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.01512913685292,0.0,0.0,0.0,-0.0078549813479185,60.0,1.1409026384353638,-0.0,-6.849853662060923e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5644226074219,0.0,0.0,9.40414538490586e-05,299.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648498535156,0.0,0.0,9.90303815342486e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56494140625,0.0,0.0,7.314349204534665e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.564453125,0.0,0.0,9.9030185083393e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614318847656,0.0,0.0,0.0004697520053014,284.56695556640625,294.1499938964844,286.45001220703125,282.8754272460937,288.5058288574219,286.4547424316406,284.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020150803029,6.099691862715417e-09,0.0010020090267062,-0.0150325130671262,0.0,0.0,0.0,-0.0078366957604885,60.0,1.1402102708816528,-0.0,-6.845542799283066e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5650329589844,0.0,0.0,9.401127317687497e-05,299.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5654602050781,0.0,0.0,9.899860015138984e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5655517578125,0.0,0.0,7.31200270820409e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5650634765625,0.0,0.0,9.899841097649188e-05,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.56207275390625,0.0,0.0,0.0004696013056673,284.5677795410156,294.1499938964844,286.45001220703125,282.87896728515625,288.4875183105469,286.4541931152344,284.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062086832514524e-09,0.0010016874875873,-0.0149340024217963,0.0,0.0,0.0,-0.0078180534765124,60.0,1.1395126581192017,-0.0,-6.841148803005126e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5662536621094,0.0,0.0,9.394944936502724e-05,299.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5666809082031,0.0,0.0,9.893349488265812e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5667724609375,0.0,0.0,7.307193300221115e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5662841796875,0.0,0.0,9.893330570776016e-05,298.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5633239746094,0.0,0.0,0.0004692925140261,284.5694885253906,294.1499938964844,286.45001220703125,282.8854675292969,288.4513854980469,286.4532775878906,284.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985037354605538e-09,0.0010010285768657,-0.0147321633994579,0.0,0.0,0.0,-0.0077798562124371,60.0,1.1381032466888428,-0.0,-6.832151910884934e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5662536621094,0.0,0.0,9.394944936502724e-05,299.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5666809082031,0.0,0.0,9.893349488265812e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5667724609375,0.0,0.0,7.307193300221115e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5662841796875,0.0,0.0,9.893330570776016e-05,298.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5633239746094,0.0,0.0,0.0004692925140261,284.5694885253906,294.1499938964844,286.45001220703125,282.8854675292969,288.4513854980469,286.4532775878906,284.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985037354605538e-09,0.0010010285768657,-0.0147321633994579,0.0,0.0,0.0,-0.0077798562124371,60.0,1.1381032466888428,-0.0,-6.832151910884934e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5674743652344,0.0,0.0,9.388620674144477e-05,299.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5679016113281,0.0,0.0,9.886689076665788e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5679931640625,0.0,0.0,7.302274025278166e-05,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675048828125,0.0,0.0,9.886670159175992e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5645751953125,0.0,0.0,0.000468976679258,284.5711669921875,294.1499938964844,286.45001220703125,282.8912048339844,288.4159240722656,286.4525756835937,284.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906222177998188e-09,0.0010003546485677,-0.0145256957039237,0.0,0.0,0.0,-0.0077407844364643,60.0,1.1366804838180542,-0.0,-6.822953935170517e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5674743652344,0.0,0.0,9.388620674144477e-05,299.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5679016113281,0.0,0.0,9.886689076665788e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5679931640625,0.0,0.0,7.302274025278166e-05,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675048828125,0.0,0.0,9.886670159175992e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5645751953125,0.0,0.0,0.000468976679258,284.5711669921875,294.1499938964844,286.45001220703125,282.8912048339844,288.4159240722656,286.4525756835937,284.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906222177998188e-09,0.0010003546485677,-0.0145256957039237,0.0,0.0,0.0,-0.0077407844364643,60.0,1.1366804838180542,-0.0,-6.822953935170517e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687255859375,0.0,0.0,9.382219286635518e-05,299.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5691223144531,0.0,0.0,9.879947901936248e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692138671875,0.0,0.0,7.297295815078542e-05,297.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687561035156,0.0,0.0,9.879929712042212e-05,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5658569335937,0.0,0.0,0.0004686569736804,284.5728759765625,294.1499938964844,286.45001220703125,282.896240234375,288.3811340332031,286.4520263671875,284.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996782755479,5.826449545054402e-09,0.0009996724547818,-0.0143167190253734,0.0,0.0,0.0,-0.0077012376859784,60.0,1.1352522373199463,-0.0,-6.81365079913121e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687255859375,0.0,0.0,9.382219286635518e-05,299.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5691223144531,0.0,0.0,9.879947901936248e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692138671875,0.0,0.0,7.297295815078542e-05,297.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687561035156,0.0,0.0,9.879929712042212e-05,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5658569335937,0.0,0.0,0.0004686569736804,284.5728759765625,294.1499938964844,286.45001220703125,282.896240234375,288.3811340332031,286.4520263671875,284.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996782755479,5.826449545054402e-09,0.0009996724547818,-0.0143167190253734,0.0,0.0,0.0,-0.0077012376859784,60.0,1.1352522373199463,-0.0,-6.81365079913121e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699462890625,0.0,0.0,9.375806257594375e-05,299.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57037353515625,0.0,0.0,9.873194358078764e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704650878906,0.0,0.0,7.292307418538257e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57000732421875,0.0,0.0,9.873176168184727e-05,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.567138671875,0.0,0.0,0.0004683366569224,284.5745849609375,294.1499938964844,286.45001220703125,282.90057373046875,288.3469543457031,286.4515991210937,284.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746525921779266e-09,0.0009989890968427,-0.0141073437407612,0.0,0.0,0.0,-0.0076616159640252,60.0,1.1338258981704712,-0.0,-6.804337004950868e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699462890625,0.0,0.0,9.375806257594375e-05,299.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57037353515625,0.0,0.0,9.873194358078764e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704650878906,0.0,0.0,7.292307418538257e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57000732421875,0.0,0.0,9.873176168184727e-05,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.567138671875,0.0,0.0,0.0004683366569224,284.5745849609375,294.1499938964844,286.45001220703125,282.90057373046875,288.3469543457031,286.4515991210937,284.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746525921779266e-09,0.0009989890968427,-0.0141073437407612,0.0,0.0,0.0,-0.0076616159640252,60.0,1.1338258981704712,-0.0,-6.804337004950868e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5705871582031,0.0,0.0,9.372615022584796e-05,299.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57098388671875,0.0,0.0,9.869833593256772e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5710754394531,0.0,0.0,7.289824861800298e-05,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57061767578125,0.0,0.0,9.869815403362736e-05,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677795410156,0.0,0.0,0.0004681772843468,284.575439453125,294.1499938964844,286.45001220703125,282.90252685546875,288.3301086425781,286.451416015625,284.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706756400769564e-09,0.0009986490476876,-0.0140031594783067,0.0,0.0,0.0,-0.0076419003307819,60.0,1.1331157684326172,-0.0,-6.799704266313712e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5711975097656,0.0,0.0,9.369444160256536e-05,299.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716247558594,0.0,0.0,9.866495383903384e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716857910156,0.0,0.0,7.287359039764851e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712585449219,0.0,0.0,9.866476466413587e-05,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.56842041015625,0.0,0.0,0.0004680189595092,284.5762939453125,294.1499938964844,286.45001220703125,282.904296875,288.3134460449219,286.4512634277344,284.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667248004215253e-09,0.0009983110940083,-0.013899658806622,0.0,0.0,0.0,-0.0076223141513764,60.0,1.132408857345581,-0.0,-6.7951042126424e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5724182128906,0.0,0.0,9.36344513320364e-05,299.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57281494140625,0.0,0.0,9.860176942311229e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5729064941406,0.0,0.0,7.282692968146876e-05,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57244873046875,0.0,0.0,9.860159480012952e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5696716308594,0.0,0.0,0.0004677193064708,284.5779113769531,294.1499938964844,286.45001220703125,282.9073181152344,288.2818298339844,286.4510192871094,284.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852507725358,60.0,1.13106369972229,-0.0,-6.786402906300283e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5724792480469,0.0,0.0,9.36319847824052e-05,299.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728759765625,0.0,0.0,9.8599171906244e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57293701171875,0.0,0.0,7.282500882865861e-05,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.572509765625,0.0,0.0,9.859899000730366e-05,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697326660156,0.0,0.0,0.0004677069955505,284.5779724121094,294.1499938964844,286.45001220703125,282.9074401855469,288.280517578125,286.4510192871094,284.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408047512734e-09,0.0009976455476135,-0.0136957392096519,0.0,0.0,0.0,-0.0075837257318198,60.0,1.1310081481933594,-0.0,-6.78604479276146e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.57373046875,0.0,0.0,9.35712960199453e-05,299.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5741271972656,0.0,0.0,9.853526717051864e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57421875,0.0,0.0,7.277780241565779e-05,297.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5737609863281,0.0,0.0,9.853508527157828e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5710144042969,0.0,0.0,0.0004674039082601,284.5796813964844,294.1499938964844,286.45001220703125,282.9100036621094,288.2481994628906,286.4508056640625,284.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462339445948,60.0,1.1296309232711792,-0.0,-6.777248984235484e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.57373046875,0.0,0.0,9.35712960199453e-05,299.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5741271972656,0.0,0.0,9.853526717051864e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57421875,0.0,0.0,7.277780241565779e-05,297.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5737609863281,0.0,0.0,9.853508527157828e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5710144042969,0.0,0.0,0.0004674039082601,284.5796813964844,294.1499938964844,286.45001220703125,282.9100036621094,288.2481994628906,286.4508056640625,284.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462339445948,60.0,1.1296309232711792,-0.0,-6.777248984235484e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.57501220703125,0.0,0.0,9.351300104754046e-05,299.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5754089355469,0.0,0.0,9.847387264017016e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5754699707031,0.0,0.0,7.27324586478062e-05,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5750427246094,0.0,0.0,9.847369801718742e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.57232666015625,0.0,0.0,0.0004671127535402,284.5813903808594,294.1499938964844,286.45001220703125,282.9120788574219,288.2164611816406,286.4506530761719,284.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,1.128284573554993,-0.0,-6.768804183820977e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.57501220703125,0.0,0.0,9.351300104754046e-05,299.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5754089355469,0.0,0.0,9.847387264017016e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5754699707031,0.0,0.0,7.27324586478062e-05,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5750427246094,0.0,0.0,9.847369801718742e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.57232666015625,0.0,0.0,0.0004671127535402,284.5813903808594,294.1499938964844,286.45001220703125,282.9120788574219,288.2164611816406,286.4506530761719,284.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,1.128284573554993,-0.0,-6.768804183820977e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762939453125,0.0,0.0,9.345768194179982e-05,299.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57666015625,0.0,0.0,9.84156140475534e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5767517089844,0.0,0.0,7.268943591043353e-05,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5763244628906,0.0,0.0,9.841544670052826e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736389160156,0.0,0.0,0.0004668364708777,284.5830993652344,294.1499938964844,286.45001220703125,282.9136962890625,288.185302734375,286.4505310058594,284.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.126975655555725,-0.0,-6.760796367188959e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762939453125,0.0,0.0,9.345768194179982e-05,299.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57666015625,0.0,0.0,9.84156140475534e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5767517089844,0.0,0.0,7.268943591043353e-05,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5763244628906,0.0,0.0,9.841544670052826e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736389160156,0.0,0.0,0.0004668364708777,284.5830993652344,294.1499938964844,286.45001220703125,282.9136962890625,288.185302734375,286.4505310058594,284.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.126975655555725,-0.0,-6.760796367188959e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5769348144531,0.0,0.0,9.343132114736365e-05,299.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5773010253906,0.0,0.0,9.838785626925528e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.577392578125,0.0,0.0,7.266893226187676e-05,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.57696533203125,0.0,0.0,9.838768164627254e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5743103027344,0.0,0.0,0.0004667048342525,284.5839538574219,294.1499938964844,286.45001220703125,282.9143371582031,288.1699523925781,286.4504699707031,284.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339339637089324e-09,0.0009955071145668,-0.0130406161770224,0.0,0.0,0.0,-0.0074597555212676,60.0,1.1263377666473389,-0.0,-6.756982173783399e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
