time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275160,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775756835937,0.0,0.0,9.340592077933252e-05,299.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57794189453125,0.0,0.0,9.836110984906554e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780334472656,0.0,0.0,7.264917076099664e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5776062011719,0.0,0.0,9.83609352260828e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.574951171875,0.0,0.0,0.0004665779706556,284.5848083496094,294.1499938964844,286.45001220703125,282.91485595703125,288.1547546386719,286.4504089355469,284.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.307684958211212e-09,0.0009952364489436,-0.0129576874896883,0.0,0.0,0.0,-0.0074440632015466,60.0,1.1257116794586182,-0.0,-6.753307957296786e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.578857421875,0.0,0.0,9.335827780887485e-05,299.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5792236328125,0.0,0.0,9.831093484535812e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5793151855469,0.0,0.0,7.26121143088676e-05,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788879394531,0.0,0.0,9.8310767498333e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762634277344,0.0,0.0,0.0004663400177378,284.5865173339844,294.1499938964844,286.45001220703125,282.9156799316406,288.1247253417969,286.4503479003906,284.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.1244972944259644,-0.0,-6.746417824388119e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.578857421875,0.0,0.0,9.335827780887485e-05,299.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5792236328125,0.0,0.0,9.831093484535812e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5793151855469,0.0,0.0,7.26121143088676e-05,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788879394531,0.0,0.0,9.8310767498333e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762634277344,0.0,0.0,0.0004663400177378,284.5865173339844,294.1499938964844,286.45001220703125,282.9156799316406,288.1247253417969,286.4503479003906,284.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.1244972944259644,-0.0,-6.746417824388119e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58013916015625,0.0,0.0,9.331528417533264e-05,299.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805053710937,0.0,0.0,9.826565656112508e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805969238281,0.0,0.0,7.257867400767282e-05,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5801696777344,0.0,0.0,9.826548921409994e-05,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5776062011719,0.0,0.0,0.0004661253187805,284.5882263183594,294.1499938964844,286.45001220703125,282.9161376953125,288.09521484375,286.4502868652344,284.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.123340368270874,-0.0,-6.740204128163897e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58013916015625,0.0,0.0,9.331528417533264e-05,299.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805053710937,0.0,0.0,9.826565656112508e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805969238281,0.0,0.0,7.257867400767282e-05,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5801696777344,0.0,0.0,9.826548921409994e-05,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5776062011719,0.0,0.0,0.0004661253187805,284.5882263183594,294.1499938964844,286.45001220703125,282.9161376953125,288.09521484375,286.4502868652344,284.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.123340368270874,-0.0,-6.740204128163897e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814514160156,0.0,0.0,9.32774564716965e-05,299.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5818176269531,0.0,0.0,9.822582796914504e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5818786621094,0.0,0.0,7.254925731103867e-05,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814819335937,0.0,0.0,9.82256606221199e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57891845703125,0.0,0.0,0.0004659364349208,284.5899353027344,294.1499938964844,286.45001220703125,282.91632080078125,288.0662841796875,286.4502258300781,284.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.1475836926329074e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.1222466230392456,-0.0,-6.734738633440429e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814514160156,0.0,0.0,9.32774564716965e-05,299.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5818176269531,0.0,0.0,9.822582796914504e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5818786621094,0.0,0.0,7.254925731103867e-05,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814819335937,0.0,0.0,9.82256606221199e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57891845703125,0.0,0.0,0.0004659364349208,284.5899353027344,294.1499938964844,286.45001220703125,282.91632080078125,288.0662841796875,286.4502258300781,284.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.1475836926329074e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.1222466230392456,-0.0,-6.734738633440429e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.582763671875,0.0,0.0,9.32452967390418e-05,299.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830993652344,0.0,0.0,9.81919511104934e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.58319091796875,0.0,0.0,7.25242352928035e-05,297.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5827941894531,0.0,0.0,9.819179103942588e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58026123046875,0.0,0.0,0.0004657758108805,284.5916442871094,294.1499938964844,286.45001220703125,282.916259765625,288.037841796875,286.4501953125,284.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.1212215423583984,-0.0,-6.73009310503403e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.582763671875,0.0,0.0,9.32452967390418e-05,299.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830993652344,0.0,0.0,9.81919511104934e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.58319091796875,0.0,0.0,7.25242352928035e-05,297.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5827941894531,0.0,0.0,9.819179103942588e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58026123046875,0.0,0.0,0.0004657758108805,284.5916442871094,294.1499938964844,286.45001220703125,282.916259765625,288.037841796875,286.4501953125,284.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.1212215423583984,-0.0,-6.73009310503403e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5834045410156,0.0,0.0,9.323148697149009e-05,299.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837707519531,0.0,0.0,9.817740647122264e-05,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838317871094,0.0,0.0,7.251349597936496e-05,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5834350585937,0.0,0.0,9.817724640015511e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809326171875,0.0,0.0,0.0004657068639062,284.5924987792969,294.1499938964844,286.45001220703125,282.9161376953125,288.0238342285156,286.4501647949219,284.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933824185281,5.0902815296183235e-09,0.000993377296254,-0.0123881241306662,0.0,0.0,0.0,-0.0073362863622605,60.0,1.1207373142242432,-0.0,-6.728098611574751e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840759277344,0.0,0.0,9.321926336269826e-05,299.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5844116210937,0.0,0.0,9.816454257816076e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5845031738281,0.0,0.0,7.250399357872084e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5841064453125,0.0,0.0,9.816438250709324e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58160400390625,0.0,0.0,0.0004656458331737,284.5933532714844,294.1499938964844,286.45001220703125,282.9159545898437,288.0099182128906,286.4501647949219,284.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049713809676e-09,0.0009932470275089,-0.0123482197523117,0.0,0.0,0.0,-0.0073287351988255,60.0,1.1202720403671265,-0.0,-6.72633433396186e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853881835937,0.0,0.0,9.319981472799554e-05,299.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5857238769531,0.0,0.0,9.814406075747684e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5858154296875,0.0,0.0,7.248885958688334e-05,297.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5854187011719,0.0,0.0,9.814390068640932e-05,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829467773437,0.0,0.0,0.0004655487427953,284.5950622558594,294.1499938964844,286.45001220703125,282.9154968261719,287.9825134277344,286.4501342773437,284.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803775219492e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.119399905204773,-0.0,-6.723526269070136e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853881835937,0.0,0.0,9.319981472799554e-05,299.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5857238769531,0.0,0.0,9.814406075747684e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5858154296875,0.0,0.0,7.248885958688334e-05,297.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5854187011719,0.0,0.0,9.814390068640932e-05,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829467773437,0.0,0.0,0.0004655487427953,284.5950622558594,294.1499938964844,286.45001220703125,282.9154968261719,287.9825134277344,286.4501342773437,284.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803775219492e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.119399905204773,-0.0,-6.723526269070136e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867004394531,0.0,0.0,9.318731463281438e-05,299.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870361328125,0.0,0.0,9.813089127419516e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5871276855469,0.0,0.0,7.247913890751079e-05,297.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58673095703125,0.0,0.0,9.813073847908528e-05,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.58428955078125,0.0,0.0,0.0004654863441828,284.5967712402344,294.1499938964844,286.45001220703125,282.9149169921875,287.95556640625,286.4501037597656,284.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992911402136,5.035213579418496e-09,0.0009929063962772,-0.0122438529506325,0.0,0.0,0.0,-0.0073089865036308,60.0,1.1186130046844482,-0.0,-6.721720779978568e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867004394531,0.0,0.0,9.318731463281438e-05,299.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870361328125,0.0,0.0,9.813089127419516e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5871276855469,0.0,0.0,7.247913890751079e-05,297.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58673095703125,0.0,0.0,9.813073847908528e-05,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.58428955078125,0.0,0.0,0.0004654863441828,284.5967712402344,294.1499938964844,286.45001220703125,282.9149169921875,287.95556640625,286.4501037597656,284.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992911402136,5.035213579418496e-09,0.0009929063962772,-0.0122438529506325,0.0,0.0,0.0,-0.0073089865036308,60.0,1.1186130046844482,-0.0,-6.721720779978568e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5880126953125,0.0,0.0,9.317816147813572e-05,299.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5883483886719,0.0,0.0,9.8121257906314e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58843994140625,0.0,0.0,7.24720157450065e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5880432128906,0.0,0.0,9.812109783524647e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856628417969,0.0,0.0,0.0004654406802728,284.5984802246094,294.1499938964844,286.45001220703125,282.9140014648437,287.9291076660156,286.4500732421875,284.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.1178960800170898,-0.0,-6.720399170490057e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5880126953125,0.0,0.0,9.317816147813572e-05,299.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5883483886719,0.0,0.0,9.8121257906314e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58843994140625,0.0,0.0,7.24720157450065e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5880432128906,0.0,0.0,9.812109783524647e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856628417969,0.0,0.0,0.0004654406802728,284.5984802246094,294.1499938964844,286.45001220703125,282.9140014648437,287.9291076660156,286.4500732421875,284.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.1178960800170898,-0.0,-6.720399170490057e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58935546875,0.0,0.0,9.316812065662816e-05,299.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5896911621094,0.0,0.0,9.811067138798536e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5897521972656,0.0,0.0,7.246420136652887e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5893859863281,0.0,0.0,9.811051859287544e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870056152344,0.0,0.0,0.000465390534373,284.6001892089844,294.1499938964844,286.45001220703125,282.9125061035156,287.9031066894531,286.4500732421875,284.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.1171939373016355,-0.0,-6.718948242223632e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58935546875,0.0,0.0,9.316812065662816e-05,299.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5896911621094,0.0,0.0,9.811067138798536e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5897521972656,0.0,0.0,7.246420136652887e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5893859863281,0.0,0.0,9.811051859287544e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870056152344,0.0,0.0,0.000465390534373,284.6001892089844,294.1499938964844,286.45001220703125,282.9125061035156,287.9031066894531,286.4500732421875,284.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.1171939373016355,-0.0,-6.718948242223632e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5899963378906,0.0,0.0,9.316278737969697e-05,299.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5903625488281,0.0,0.0,9.81050543487072e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5904235839844,0.0,0.0,7.246005407068878e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.59002685546875,0.0,0.0,9.810490882955492e-05,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5876770019531,0.0,0.0,0.0004653639043681,284.6010437011719,294.1499938964844,286.45001220703125,282.9115600585937,287.8902893066406,286.4500732421875,284.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004610947878518e-09,0.0009926446946337,-0.012163677252829,0.0,0.0,0.0,-0.0072938152588903,60.0,1.1168413162231443,-0.0,-6.718178013898068e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5906677246094,0.0,0.0,9.315725037595256e-05,299.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59100341796875,0.0,0.0,9.809922630665824e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5910949707031,0.0,0.0,7.245574670378119e-05,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5906982421875,0.0,0.0,9.809907351154834e-05,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58837890625,0.0,0.0,0.000465336284833,284.6018981933594,294.1499938964844,286.45001220703125,282.91046142578125,287.8775939941406,286.4500427246094,284.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.9977058047545605e-09,0.0009925856720656,-0.0121455872431397,0.0,0.0,0.0,-0.0072903921827673,60.0,1.11648690700531,-0.0,-6.717378653320338e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5920104980469,0.0,0.0,9.31455724639818e-05,299.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59234619140625,0.0,0.0,9.808692993829028e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5924072265625,0.0,0.0,7.244666630867869e-05,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.592041015625,0.0,0.0,9.808678441913798e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5897216796875,0.0,0.0,0.0004652780189644,284.6036071777344,294.1499938964844,286.45001220703125,282.90789794921875,287.8525085449219,286.4500427246094,284.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.1157728433609009,-0.0,-6.715693245951115e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5920104980469,0.0,0.0,9.31455724639818e-05,299.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59234619140625,0.0,0.0,9.808692993829028e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5924072265625,0.0,0.0,7.244666630867869e-05,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.592041015625,0.0,0.0,9.808678441913798e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5897216796875,0.0,0.0,0.0004652780189644,284.6036071777344,294.1499938964844,286.45001220703125,282.90789794921875,287.8525085449219,286.4500427246094,284.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.1157728433609009,-0.0,-6.715693245951115e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5933532714844,0.0,0.0,9.313310874858872e-05,299.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936889648437,0.0,0.0,9.807379683479668e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59375,0.0,0.0,7.243696745717898e-05,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5933837890625,0.0,0.0,9.807365131564438e-05,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5910949707031,0.0,0.0,0.0004652157658711,284.60528564453125,294.1499938964844,286.45001220703125,282.90478515625,287.8278503417969,286.4500427246094,284.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.1150511503219604,-0.0,-6.713894151744172e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5933532714844,0.0,0.0,9.313310874858872e-05,299.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936889648437,0.0,0.0,9.807379683479668e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59375,0.0,0.0,7.243696745717898e-05,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5933837890625,0.0,0.0,9.807365131564438e-05,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5910949707031,0.0,0.0,0.0004652157658711,284.60528564453125,294.1499938964844,286.45001220703125,282.90478515625,287.8278503417969,286.4500427246094,284.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.1150511503219604,-0.0,-6.713894151744172e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946960449219,0.0,0.0,9.31198665057309e-05,299.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950012207031,0.0,0.0,9.805984882405028e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950927734375,0.0,0.0,7.24266647011973e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5947265625,0.0,0.0,9.8059703304898e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59246826171875,0.0,0.0,0.0004651496710721,284.60699462890625,294.1499938964844,286.45001220703125,282.90118408203125,287.8036499023437,286.4500427246094,284.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.1143219470977783,-0.0,-6.711982791784976e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946960449219,0.0,0.0,9.31198665057309e-05,299.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950012207031,0.0,0.0,9.805984882405028e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950927734375,0.0,0.0,7.24266647011973e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5947265625,0.0,0.0,9.8059703304898e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59246826171875,0.0,0.0,0.0004651496710721,284.60699462890625,294.1499938964844,286.45001220703125,282.90118408203125,287.8036499023437,286.4500427246094,284.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.1143219470977783,-0.0,-6.711982791784976e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960388183594,0.0,0.0,9.31058602873236e-05,299.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5963439941406,0.0,0.0,9.804510045796631e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.596435546875,0.0,0.0,7.241577259264886e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960693359375,0.0,0.0,9.804495493881404e-05,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938415527344,0.0,0.0,0.0004650797345675,284.60870361328125,294.1499938964844,286.45001220703125,282.8970947265625,287.7798767089844,286.45001220703125,284.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.113585352897644,-0.0,-6.709962008244474e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960388183594,0.0,0.0,9.31058602873236e-05,299.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5963439941406,0.0,0.0,9.804510045796631e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.596435546875,0.0,0.0,7.241577259264886e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960693359375,0.0,0.0,9.804495493881404e-05,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938415527344,0.0,0.0,0.0004650797345675,284.60870361328125,294.1499938964844,286.45001220703125,282.8970947265625,287.7798767089844,286.45001220703125,284.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.113585352897644,-0.0,-6.709962008244474e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5967102050781,0.0,0.0,9.309856977779418e-05,299.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5970153808594,0.0,0.0,9.803743159864098e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5971069335937,0.0,0.0,7.241010462166741e-05,297.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.59674072265625,0.0,0.0,9.80372860794887e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59454345703125,0.0,0.0,0.0004650433838833,284.60955810546875,294.1499938964844,286.45001220703125,282.8948669433594,287.7681579589844,286.45001220703125,284.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919649455696,4.9245341138259854e-09,0.0009919599397107,-0.0119538838043808,0.0,0.0,0.0,-0.0072541176341474,60.0,1.113214135169983,-0.0,-6.708911826081021e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5973815917969,0.0,0.0,9.309110464528204e-05,299.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5976867675781,0.0,0.0,9.802956628846005e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5977783203125,0.0,0.0,7.24042984074913e-05,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.0,0.0,9.802942076930776e-05,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.59521484375,0.0,0.0,0.0004650061018764,284.61041259765625,294.1499938964844,286.45001220703125,282.8925170898437,287.7565612792969,286.45001220703125,284.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915223783541478e-09,0.0009918803116306,-0.0119294915348291,0.0,0.0,0.0,-0.0072495024651288,60.0,1.112841248512268,-0.0,-6.70783464329361e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987243652344,0.0,0.0,9.307562868343666e-05,299.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5990600585937,0.0,0.0,9.801326814340428e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59912109375,0.0,0.0,7.239225669763982e-05,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987548828125,0.0,0.0,9.80131299002096e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5965881347656,0.0,0.0,0.0004649288312066,284.6120910644531,294.1499938964844,286.45001220703125,282.88751220703125,287.7336120605469,286.45001220703125,284.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.1120901107788086,-0.0,-6.705602828560586e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987243652344,0.0,0.0,9.307562868343666e-05,299.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5990600585937,0.0,0.0,9.801326814340428e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59912109375,0.0,0.0,7.239225669763982e-05,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987548828125,0.0,0.0,9.80131299002096e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5965881347656,0.0,0.0,0.0004649288312066,284.6120910644531,294.1499938964844,286.45001220703125,282.88751220703125,287.7336120605469,286.45001220703125,284.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.1120901107788086,-0.0,-6.705602828560586e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60009765625,0.0,0.0,9.305944695370272e-05,299.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60040283203125,0.0,0.0,9.799622057471424e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004638671875,0.0,0.0,7.237966929096729e-05,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001281738281,0.0,0.0,9.799608233151956e-05,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.59796142578125,0.0,0.0,0.0004648480098694,284.6138000488281,294.1499938964844,286.45001220703125,282.8820495605469,287.7110900878906,286.45001220703125,284.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.1113319396972656,-0.0,-6.70326940621635e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60009765625,0.0,0.0,9.305944695370272e-05,299.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60040283203125,0.0,0.0,9.799622057471424e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6004638671875,0.0,0.0,7.237966929096729e-05,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001281738281,0.0,0.0,9.799608233151956e-05,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.59796142578125,0.0,0.0,0.0004648480098694,284.6138000488281,294.1499938964844,286.45001220703125,282.8820495605469,287.7110900878906,286.45001220703125,284.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.1113319396972656,-0.0,-6.70326940621635e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014404296875,0.0,0.0,9.304257400799544e-05,299.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60174560546875,0.0,0.0,9.79784454102628e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.601806640625,0.0,0.0,7.23665434634313e-05,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014709472656,0.0,0.0,9.797831444302574e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.599365234375,0.0,0.0,0.0004647637833841,284.615478515625,294.1499938964844,286.45001220703125,282.87615966796875,287.68896484375,286.45001220703125,284.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.1105667352676392,-0.0,-6.700836507889107e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014404296875,0.0,0.0,9.304257400799544e-05,299.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.60174560546875,0.0,0.0,9.79784454102628e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.601806640625,0.0,0.0,7.23665434634313e-05,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014709472656,0.0,0.0,9.797831444302574e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.599365234375,0.0,0.0,0.0004647637833841,284.615478515625,294.1499938964844,286.45001220703125,282.87615966796875,287.68896484375,286.45001220703125,284.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.1105667352676392,-0.0,-6.700836507889107e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.0,0.0,9.302503167418764e-05,299.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.0,0.0,9.795997175388038e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031799316406,0.0,0.0,7.23529010429047e-05,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.0,0.0,9.795984078664333e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007385253906,0.0,0.0,0.0004646761808544,284.6171569824219,294.1499938964844,286.45001220703125,282.869873046875,287.6672058105469,286.45001220703125,284.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136621847748,0.0,0.0,0.0,-0.0072086630389094,60.0,1.1097947359085083,-0.0,-6.69830910737801e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.0,0.0,9.302503167418764e-05,299.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.0,0.0,9.795997175388038e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031799316406,0.0,0.0,7.23529010429047e-05,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60284423828125,0.0,0.0,9.795984078664333e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007385253906,0.0,0.0,0.0004646761808544,284.6171569824219,294.1499938964844,286.45001220703125,282.869873046875,287.6672058105469,286.45001220703125,284.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136621847748,0.0,0.0,0.0,-0.0072086630389094,60.0,1.1097947359085083,-0.0,-6.69830910737801e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
