time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277500,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034851074219,0.0,0.0,9.301601676270366e-05,299.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6037902832031,0.0,0.0,9.795047662919389e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6038513183594,0.0,0.0,7.234588701976463e-05,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.603515625,0.0,0.0,9.795034566195682e-05,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014404296875,0.0,0.0,0.0004646311572287,284.6180114746094,294.1499938964844,286.45001220703125,282.8666076660156,287.656494140625,286.45001220703125,284.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821604004945357e-09,0.0009910798398777,-0.0116842146962881,0.0,0.0,0.0,-0.0072030909359455,60.0,1.1094062328338623,-0.0,-6.697009524714306e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041564941406,0.0,0.0,9.300684178015216e-05,299.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044616699219,0.0,0.0,9.794082143343984e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045227050781,0.0,0.0,7.233874930534512e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60418701171875,0.0,0.0,9.79406904662028e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021423339844,0.0,0.0,0.0004645853769034,284.6188659667969,294.1499938964844,286.45001220703125,282.8632202148437,287.6458740234375,286.45001220703125,284.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810170484148557e-09,0.0009909820510074,-0.0116542596369981,0.0,0.0,0.0,-0.0071974229067564,60.0,1.109016180038452,-0.0,-6.695688625768528e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60552978515625,0.0,0.0,9.298804070567712e-05,299.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058349609375,0.0,0.0,9.792101627681404e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058959960937,0.0,0.0,7.232412463054061e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055603027344,0.0,0.0,9.7920885309577e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.603515625,0.0,0.0,0.0004644914879463,284.6205444335937,294.1499938964844,286.45001220703125,282.8561706542969,287.6249084472656,286.45001220703125,284.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.108231544494629,-0.0,-6.692980036859808e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60552978515625,0.0,0.0,9.298804070567712e-05,299.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058349609375,0.0,0.0,9.792101627681404e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058959960937,0.0,0.0,7.232412463054061e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055603027344,0.0,0.0,9.7920885309577e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.603515625,0.0,0.0,0.0004644914879463,284.6205444335937,294.1499938964844,286.45001220703125,282.8561706542969,287.6249084472656,286.45001220703125,284.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.108231544494629,-0.0,-6.692980036859808e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6069030761719,0.0,0.0,9.296864300267772e-05,299.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.607177734375,0.0,0.0,9.790059266379104e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.60723876953125,0.0,0.0,7.230904157040641e-05,297.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60693359375,0.0,0.0,9.790046169655398e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6049194335937,0.0,0.0,0.0004643946303986,284.6222229003906,294.1499938964844,286.45001220703125,282.8487548828125,287.6042785644531,286.45001220703125,284.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.107440710067749,-0.0,-6.690186182822799e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6069030761719,0.0,0.0,9.296864300267772e-05,299.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.607177734375,0.0,0.0,9.790059266379104e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.60723876953125,0.0,0.0,7.230904157040641e-05,297.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60693359375,0.0,0.0,9.790046169655398e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6049194335937,0.0,0.0,0.0004643946303986,284.6222229003906,294.1499938964844,286.45001220703125,282.8487548828125,287.6042785644531,286.45001220703125,284.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.107440710067749,-0.0,-6.690186182822799e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082458496094,0.0,0.0,9.2948685050942e-05,299.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.0,0.0,9.787957242224364e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086120605469,0.0,0.0,7.229351467685774e-05,297.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0,9.78794414550066e-05,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6062927246094,0.0,0.0,0.0004642949788831,284.6239013671875,294.1499938964844,286.45001220703125,282.84100341796875,287.58404541015625,286.45001220703125,284.8208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.1066441535949707,-0.0,-6.687312747999385e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082458496094,0.0,0.0,9.2948685050942e-05,299.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.0,0.0,9.787957242224364e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086120605469,0.0,0.0,7.229351467685774e-05,297.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6082763671875,0.0,0.0,9.78794414550066e-05,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6062927246094,0.0,0.0,0.0004642949788831,284.6239013671875,294.1499938964844,286.45001220703125,282.84100341796875,287.58404541015625,286.45001220703125,284.8208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.1066441535949707,-0.0,-6.687312747999385e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.609619140625,0.0,0.0,9.292818867834284e-05,299.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60992431640625,0.0,0.0,9.785799193196e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099548339844,0.0,0.0,7.227757305372506e-05,297.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6096496582031,0.0,0.0,9.785786824068056e-05,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6076965332031,0.0,0.0,0.0004641926498152,284.6255798339844,294.1499938964844,286.45001220703125,282.8329162597656,287.5641784667969,286.45001220703125,284.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.1058422327041626,-0.0,-6.68436257456051e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.609619140625,0.0,0.0,9.292818867834284e-05,299.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60992431640625,0.0,0.0,9.785799193196e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099548339844,0.0,0.0,7.227757305372506e-05,297.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6096496582031,0.0,0.0,9.785786824068056e-05,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6076965332031,0.0,0.0,0.0004641926498152,284.6255798339844,294.1499938964844,286.45001220703125,282.8329162597656,287.5641784667969,286.45001220703125,284.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.1058422327041626,-0.0,-6.68436257456051e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103210449219,0.0,0.0,9.291775495512412e-05,299.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.610595703125,0.0,0.0,9.784699796000496e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61065673828125,0.0,0.0,7.226946036098525e-05,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103515625,0.0,0.0,9.784687426872551e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083984375,0.0,0.0,0.0004641405248548,284.6264038085937,294.1499938964844,286.45001220703125,282.8287658691406,287.55438232421875,286.45001220703125,284.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699119759976611e-09,0.0009900324512273,-0.0113633126020431,0.0,0.0,0.0,-0.0071423701010644,60.0,1.1054391860961914,-0.0,-6.682860487217114e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109924316406,0.0,0.0,9.290719754062592e-05,299.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,9.78358875727281e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.611328125,0.0,0.0,7.226124580483884e-05,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61102294921875,0.0,0.0,9.783576388144866e-05,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60906982421875,0.0,0.0,0.0004640878469217,284.6272277832031,294.1499938964844,286.45001220703125,282.82452392578125,287.544677734375,286.45001220703125,284.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288462162017,0.0,0.0,0.0,-0.0071358485147356,60.0,1.1050350666046145,-0.0,-6.681342057390793e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61236572265625,0.0,0.0,9.288575529353692e-05,299.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,9.781329572433606e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127014160156,0.0,0.0,7.224456203402951e-05,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,9.781317203305662e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.0,0.0,0.0004639807448256,284.62890625,294.1499938964844,286.45001220703125,282.8158569335937,287.5254821777344,286.45001220703125,284.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.104223370552063,-0.0,-6.678256170289387e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61236572265625,0.0,0.0,9.288575529353692e-05,299.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,9.781329572433606e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127014160156,0.0,0.0,7.224456203402951e-05,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6123962402344,0.0,0.0,9.781317203305662e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104736328125,0.0,0.0,0.0004639807448256,284.62890625,294.1499938964844,286.45001220703125,282.8158569335937,287.5254821777344,286.45001220703125,284.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.104223370552063,-0.0,-6.678256170289387e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,9.28638837649487e-05,299.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.614013671875,0.0,0.0,9.779026731848715e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,7.222755084512755e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61376953125,0.0,0.0,9.779014362720773e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61187744140625,0.0,0.0,0.0004638715181499,284.6305847167969,294.1499938964844,286.45001220703125,282.806884765625,287.50665283203125,286.45001220703125,284.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.103407382965088,-0.0,-6.675109887055444e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,9.28638837649487e-05,299.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.614013671875,0.0,0.0,9.779026731848715e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,7.222755084512755e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.61376953125,0.0,0.0,9.779014362720773e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61187744140625,0.0,0.0,0.0004638715181499,284.6305847167969,294.1499938964844,286.45001220703125,282.806884765625,287.50665283203125,286.45001220703125,284.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.103407382965088,-0.0,-6.675109887055444e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151123046875,0.0,0.0,9.284162661060692e-05,299.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153869628906,0.0,0.0,9.776683145901188e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.0,0.0,7.221024134196341e-05,297.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,9.776670776773244e-05,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0,0.0004637603997252,284.6322326660156,294.1499938964844,286.45001220703125,282.79766845703125,287.4881591796875,286.45001220703125,284.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,1.1025875806808472,-0.0,-6.671909602573578e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151123046875,0.0,0.0,9.284162661060692e-05,299.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153869628906,0.0,0.0,9.776683145901188e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.0,0.0,7.221024134196341e-05,297.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6151428222656,0.0,0.0,9.776670776773244e-05,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6132507324219,0.0,0.0,0.0004637603997252,284.6322326660156,294.1499938964844,286.45001220703125,282.79766845703125,287.4881591796875,286.45001220703125,284.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,1.1025875806808472,-0.0,-6.671909602573578e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164855957031,0.0,0.0,9.281903476221488e-05,299.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61676025390625,0.0,0.0,9.77430390776135e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.0,0.0,7.219266990432516e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61651611328125,0.0,0.0,9.774292266229168e-05,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146545410156,0.0,0.0,0.0004636475641746,284.6338806152344,294.1499938964844,286.45001220703125,282.7882080078125,287.469970703125,286.45001220703125,284.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.101764440536499,-0.0,-6.66866171172842e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6164855957031,0.0,0.0,9.281903476221488e-05,299.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61676025390625,0.0,0.0,9.77430390776135e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6167907714844,0.0,0.0,7.219266990432516e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61651611328125,0.0,0.0,9.774292266229168e-05,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146545410156,0.0,0.0,0.0004636475641746,284.6338806152344,294.1499938964844,286.45001220703125,282.7882080078125,287.469970703125,286.45001220703125,284.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.101764440536499,-0.0,-6.66866171172842e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171569824219,0.0,0.0,9.280762606067584e-05,299.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.617431640625,0.0,0.0,9.773101919563489e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,7.218379323603585e-05,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171875,0.0,0.0,9.773090278031304e-05,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153564453125,0.0,0.0,0.0004635906079784,284.6347045898437,294.1499938964844,286.45001220703125,282.78338623046875,287.4610290527344,286.45001220703125,284.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,-0.0070743202231824,60.0,1.1013517379760742,-0.0,-6.667021779094284e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,9.279615187551826e-05,299.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181030273437,0.0,0.0,9.771894110599531e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,7.217487291200086e-05,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,9.77188246906735e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160583496094,0.0,0.0,0.0004635333025362,284.6355285644531,294.1499938964844,286.45001220703125,282.7785339355469,287.4521484375,286.45001220703125,284.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672305300831,60.0,1.1009384393692017,-0.0,-6.665372609404585e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,9.27730288822204e-05,299.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,9.769458847586066e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.0,0.0,7.21568867447786e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,9.769447206053884e-05,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,0.0004634178185369,284.6371765136719,294.1499938964844,286.45001220703125,282.76861572265625,287.4346008300781,286.45001220703125,284.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.1001102924346924,-0.0,-6.662049401029435e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,9.27730288822204e-05,299.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,9.769458847586066e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.0,0.0,7.21568867447786e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,9.769447206053884e-05,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,0.0004634178185369,284.6371765136719,294.1499938964844,286.45001220703125,282.76861572265625,287.4346008300781,286.45001220703125,284.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.1001102924346924,-0.0,-6.662049401029435e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,9.274970943806692e-05,299.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,9.76700321189128e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62091064453125,0.0,0.0,7.213874778244644e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,9.766991570359096e-05,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,0.0004633013741113,284.6388244628906,294.1499938964844,286.45001220703125,282.7585144042969,287.4173889160156,286.45001220703125,284.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.0992803573608398,-0.0,-6.658699902573062e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,9.274970943806692e-05,299.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,9.76700321189128e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62091064453125,0.0,0.0,7.213874778244644e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,9.766991570359096e-05,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,0.0004633013741113,284.6388244628906,294.1499938964844,286.45001220703125,282.7585144042969,287.4173889160156,286.45001220703125,284.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.0992803573608398,-0.0,-6.658699902573062e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219787597656,0.0,0.0,9.27262517507188e-05,299.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,9.764532296685502e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222839355469,0.0,0.0,7.212049968075007e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220092773437,0.0,0.0,9.76452138274908e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202392578125,0.0,0.0,0.0004631842311937,284.6404724121094,294.1499938964844,286.45001220703125,282.74822998046875,287.40045166015625,286.45001220703125,284.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379369437694,0.0,0.0,0.0,-0.0070240395143628,60.0,1.0984492301940918,-0.0,-6.655330508920089e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219787597656,0.0,0.0,9.27262517507188e-05,299.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,9.764532296685502e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222839355469,0.0,0.0,7.212049968075007e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220092773437,0.0,0.0,9.76452138274908e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202392578125,0.0,0.0,0.0004631842311937,284.6404724121094,294.1499938964844,286.45001220703125,282.74822998046875,287.40045166015625,286.45001220703125,284.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379369437694,0.0,0.0,0.0,-0.0070240395143628,60.0,1.0984492301940918,-0.0,-6.655330508920089e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62335205078125,0.0,0.0,9.27027067518793e-05,299.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62359619140625,0.0,0.0,9.762052650330588e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.0,0.0,7.210218609543517e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.0,0.0,9.762041736394168e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,0.0004630666517186,284.64208984375,294.1499938964844,286.45001220703125,282.73779296875,287.38385009765625,286.45001220703125,284.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079947408989e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,1.097617745399475,-0.0,-6.651949746583341e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62335205078125,0.0,0.0,9.27027067518793e-05,299.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62359619140625,0.0,0.0,9.762052650330588e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.0,0.0,7.210218609543517e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.0,0.0,9.762041736394168e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,0.0004630666517186,284.64208984375,294.1499938964844,286.45001220703125,282.73779296875,287.38385009765625,286.45001220703125,284.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079947408989e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,1.097617745399475,-0.0,-6.651949746583341e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,9.269091242458671e-05,299.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242980957031,0.0,0.0,9.760811371961609e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.0,0.0,7.20930183888413e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,9.760800458025189e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,0.0004630077746696,284.6429138183594,294.1499938964844,286.45001220703125,282.7325134277344,287.37567138671875,286.45001220703125,284.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.097201943397522,-0.0,-6.65025723378676e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,9.267912537325174e-05,299.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249694824219,0.0,0.0,9.759570093592627e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,7.208384340628982e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,9.759558452060446e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,0.0004629488976206,284.64373779296875,294.1499938964844,286.45001220703125,282.7272033691406,287.3675537109375,286.45001220703125,284.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,1.0967862606048584,-0.0,-6.648565431532917e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260986328125,0.0,0.0,9.265557309845462e-05,299.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,9.757088992046192e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264038085937,0.0,0.0,7.20655225450173e-05,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261291503906,0.0,0.0,9.757078805705532e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244201660156,0.0,0.0,0.0004628312890417,284.6453552246094,294.1499938964844,286.45001220703125,282.7164611816406,287.3515014648437,286.45001220703125,284.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,1.0959556102752686,-0.0,-6.645184669196169e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260986328125,0.0,0.0,9.265557309845462e-05,299.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,9.757088992046192e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264038085937,0.0,0.0,7.20655225450173e-05,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261291503906,0.0,0.0,9.757078805705532e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244201660156,0.0,0.0,0.0004628312890417,284.6453552246094,294.1499938964844,286.45001220703125,282.7164611816406,287.3515014648437,286.45001220703125,284.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,1.0959556102752686,-0.0,-6.645184669196169e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,9.263203537557274e-05,299.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277160644531,0.0,0.0,9.7546108008828e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,7.204721623566002e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,9.75459988694638e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,0.0004627137386705,284.64697265625,294.1499938964844,286.45001220703125,282.70562744140625,287.33575439453125,286.45001220703125,284.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430024021517966e-09,0.0009869872592389,-0.0104302819818258,0.0,0.0,0.0,-0.0069658271968364,60.0,1.0951313972473145,-0.0,-6.641808170115837e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,9.263203537557274e-05,299.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277160644531,0.0,0.0,9.7546108008828e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,7.204721623566002e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,9.75459988694638e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,0.0004627137386705,284.64697265625,294.1499938964844,286.45001220703125,282.70562744140625,287.33575439453125,286.45001220703125,284.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430024021517966e-09,0.0009869872592389,-0.0104302819818258,0.0,0.0,0.0,-0.0069658271968364,60.0,1.0951313972473145,-0.0,-6.641808170115837e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288452148437,0.0,0.0,9.260399383492768e-05,299.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62908935546875,0.0,0.0,9.751657489687204e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291198730469,0.0,0.0,7.20254029147327e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288757324219,0.0,0.0,9.751646575750784e-05,298.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272277832031,0.0,0.0,0.0004625736619345,284.6485900878906,294.1499938964844,286.4516906738281,282.6942138671875,287.3203125,286.4501342773437,284.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866927284747,4.308051249068967e-09,0.0009866884211078,-0.0103387087583541,0.0,0.0,0.0,-0.006948500405997,60.0,1.094797968864441,-0.0,-6.637785787688699e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288452148437,0.0,0.0,9.260399383492768e-05,299.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62908935546875,0.0,0.0,9.751657489687204e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291198730469,0.0,0.0,7.20254029147327e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288757324219,0.0,0.0,9.751646575750784e-05,298.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272277832031,0.0,0.0,0.0004625736619345,284.6485900878906,294.1499938964844,286.4516906738281,282.6942138671875,287.3203125,286.4501342773437,284.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866927284747,4.308051249068967e-09,0.0009866884211078,-0.0103387087583541,0.0,0.0,0.0,-0.006948500405997,60.0,1.094797968864441,-0.0,-6.637785787688699e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302185058594,0.0,0.0,9.256719931727277e-05,299.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,9.747783042257652e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304931640625,0.0,0.0,7.199678657343611e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302490234375,0.0,0.0,9.74777212832123e-05,298.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,0.0004623899294529,284.65020751953125,294.1499938964844,286.4566650390625,282.6817932128906,287.3052062988281,286.4507751464844,284.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622039231332565e-09,0.0009862963343039,-0.0102185858413577,0.0,0.0,0.0,-0.0069257719442248,60.0,1.0960410833358765,-0.0,-6.632511428961152e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
