time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279840,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302185058594,0.0,0.0,9.256719931727277e-05,299.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,9.747783042257652e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304931640625,0.0,0.0,7.199678657343611e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302490234375,0.0,0.0,9.74777212832123e-05,298.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,0.0004623899294529,284.65020751953125,294.1499938964844,286.4566650390625,282.6817932128906,287.3052062988281,286.4507751464844,284.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622039231332565e-09,0.0009862963343039,-0.0102185858413577,0.0,0.0,0.0,-0.0069257719442248,60.0,1.0960410833358765,-0.0,-6.632511428961152e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63092041015625,0.0,0.0,9.25459316931665e-05,299.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311340332031,0.0,0.0,9.745542774908245e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311950683594,0.0,0.0,7.198024832177907e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63092041015625,0.0,0.0,9.745532588567583e-05,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293029785156,0.0,0.0,0.0004622837004717,284.6510009765625,294.1499938964844,286.4602966308594,282.6752624511719,287.2977905273437,286.451416015625,284.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860739810392,4.235702455446244e-09,0.0009860697900876,-0.0101491501554846,0.0,0.0,0.0,-0.0069126337766647,60.0,1.097449779510498,-0.0,-6.629463200624741e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.631591796875,0.0,0.0,9.252302697859704e-05,299.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318359375,0.0,0.0,9.743131522554904e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318664550781,0.0,0.0,7.196242950158194e-05,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316223144531,0.0,0.0,9.743120608618484e-05,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300048828125,0.0,0.0,0.000462169322418,284.6517944335937,294.1499938964844,286.4646911621094,282.66851806640625,287.2904968261719,286.4523620605469,284.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.207163062375231e-09,0.0009858256671577,-0.0100743751972913,0.0,0.0,0.0,-0.0068984860554337,60.0,1.0993741750717163,-0.0,-6.626181914271001e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329650878906,0.0,0.0,9.247347770724446e-05,299.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331787109375,0.0,0.0,9.737913205754012e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332397460937,0.0,0.0,7.192388875409961e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63299560546875,0.0,0.0,9.737903019413352e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313781738281,0.0,0.0,0.0004619218234438,284.6534118652344,294.1499938964844,286.4755249023437,282.6545104980469,287.27618408203125,286.455078125,284.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.1454155663700484e-09,0.0009852977236732,-0.0099125923588871,0.0,0.0,0.0,-0.0068678753450512,60.0,1.1044697761535645,-0.0,-6.619085013426229e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329650878906,0.0,0.0,9.247347770724446e-05,299.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331787109375,0.0,0.0,9.737913205754012e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332397460937,0.0,0.0,7.192388875409961e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63299560546875,0.0,0.0,9.737903019413352e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313781738281,0.0,0.0,0.0004619218234438,284.6534118652344,294.1499938964844,286.4755249023437,282.6545104980469,287.27618408203125,286.455078125,284.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.1454155663700484e-09,0.0009852977236732,-0.0099125923588871,0.0,0.0,0.0,-0.0068678753450512,60.0,1.1044697761535645,-0.0,-6.619085013426229e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,9.242013766197488e-05,299.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6345520019531,0.0,0.0,9.732296166475862e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346130371094,0.0,0.0,7.188240124378353e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,9.732285980135202e-05,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.0,0.0,0.0004616554069798,284.6549987792969,294.1499938964844,286.4889831542969,282.6398620605469,287.2623596191406,286.4591369628906,284.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078950510688628e-09,0.0009847293840721,-0.0097384471446275,0.0,0.0,0.0,-0.0068349251523613,60.0,1.1113744974136353,-0.0,-6.611450231730488e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,9.242013766197488e-05,299.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6345520019531,0.0,0.0,9.732296166475862e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346130371094,0.0,0.0,7.188240124378353e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,9.732285980135202e-05,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.0,0.0,0.0004616554069798,284.6549987792969,294.1499938964844,286.4889831542969,282.6398620605469,287.2623596191406,286.4591369628906,284.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078950510688628e-09,0.0009847293840721,-0.0097384471446275,0.0,0.0,0.0,-0.0068349251523613,60.0,1.1113744974136353,-0.0,-6.611450231730488e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357116699219,0.0,0.0,9.236543701263145e-05,299.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63592529296875,0.0,0.0,9.726535790832712e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6359558105469,0.0,0.0,7.18398587196134e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357116699219,0.0,0.0,9.726525604492052e-05,298.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341552734375,0.0,0.0,0.0004613822093233,284.6565856933594,294.1499938964844,286.5048522949219,282.6247253417969,287.2490539550781,286.4646301269531,284.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010795251474519e-09,0.0009841464925557,-0.0095598734915256,0.0,0.0,0.0,-0.0068011377006769,60.0,1.1199734210968018,-0.0,-6.603625735124298e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357116699219,0.0,0.0,9.236543701263145e-05,299.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63592529296875,0.0,0.0,9.726535790832712e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6359558105469,0.0,0.0,7.18398587196134e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357116699219,0.0,0.0,9.726525604492052e-05,298.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341552734375,0.0,0.0,0.0004613822093233,284.6565856933594,294.1499938964844,286.5048522949219,282.6247253417969,287.2490539550781,286.4646301269531,284.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010795251474519e-09,0.0009841464925557,-0.0095598734915256,0.0,0.0,0.0,-0.0068011377006769,60.0,1.1199734210968018,-0.0,-6.603625735124298e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370544433594,0.0,0.0,9.231187141267584e-05,299.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372985839844,0.0,0.0,9.720894740894435e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6373291015625,0.0,0.0,7.179819658631459e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370849609375,0.0,0.0,9.720885282149538e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,0.0004611146578099,284.6581726074219,294.1499938964844,286.5229187011719,282.60919189453125,287.2362670898437,286.4716186523437,284.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835796663537,3.944047310966425e-09,0.0009835757082328,-0.0093849850818514,0.0,0.0,0.0,-0.0067680478096008,60.0,1.130099177360535,-0.0,-6.59596679497554e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370544433594,0.0,0.0,9.231187141267584e-05,299.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372985839844,0.0,0.0,9.720894740894435e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6373291015625,0.0,0.0,7.179819658631459e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370849609375,0.0,0.0,9.720885282149538e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,0.0004611146578099,284.6581726074219,294.1499938964844,286.5229187011719,282.60919189453125,287.2362670898437,286.4716186523437,284.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835796663537,3.944047310966425e-09,0.0009835757082328,-0.0093849850818514,0.0,0.0,0.0,-0.0067680478096008,60.0,1.130099177360535,-0.0,-6.59596679497554e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63775634765625,0.0,0.0,9.228648559655994e-05,299.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379699707031,0.0,0.0,9.718221554066986e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380310058594,0.0,0.0,7.17784496373497e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.0,9.718212095322087e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6362609863281,0.0,0.0,0.0004609878815244,284.6589660644531,294.1499938964844,286.53271484375,282.6013488769531,287.2301025390625,286.4757995605469,284.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833092335611,3.912415724727225e-09,0.0009833052754402,-0.009302107617259,0.0,0.0,0.0,-0.0067523666657507,60.0,1.1357700824737549,-0.0,-6.592339474309483e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.638427734375,0.0,0.0,9.226218389812856e-05,299.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386413574219,0.0,0.0,9.715661872178316e-05,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387023925781,0.0,0.0,7.175954669946805e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6384582519531,0.0,0.0,9.715652413433418e-05,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369323730469,0.0,0.0,0.0004608664603438,284.6597595214844,294.1499938964844,286.5429382324219,282.5934143066406,287.2240600585937,286.48028564453125,284.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830500930547,3.88213017288308e-09,0.0009830462513491,-0.0092227542772889,0.0,0.0,0.0,-0.006737352348864,60.0,1.141729712486267,-0.0,-6.588867051959825e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398010253906,0.0,0.0,9.221901564160362e-05,299.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400146484375,0.0,0.0,9.711116581456736e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400451660156,0.0,0.0,7.172596815507859e-05,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63983154296875,0.0,0.0,9.711106395116076e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383056640625,0.0,0.0,0.0004606508882716,284.66131591796875,294.1499938964844,286.56475830078125,282.5775146484375,287.2124328613281,286.4903869628906,284.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825901361182,3.828341199607621e-09,0.0009825862944126,-0.00908182002604,0.0,0.0,0.0,-0.0067106871865689,60.0,1.154568076133728,-0.0,-6.582701672641633e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398010253906,0.0,0.0,9.221901564160362e-05,299.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400146484375,0.0,0.0,9.711116581456736e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400451660156,0.0,0.0,7.172596815507859e-05,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63983154296875,0.0,0.0,9.711106395116076e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383056640625,0.0,0.0,0.0004606508882716,284.66131591796875,294.1499938964844,286.56475830078125,282.5775146484375,287.2124328613281,286.4903869628906,284.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825901361182,3.828341199607621e-09,0.0009825862944126,-0.00908182002604,0.0,0.0,0.0,-0.0067106871865689,60.0,1.154568076133728,-0.0,-6.582701672641633e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0,0.0,9.21850951272063e-05,299.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413879394531,0.0,0.0,9.707544813863932e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64141845703125,0.0,0.0,7.169959280872717e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0,0.0,9.707535355119036e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63970947265625,0.0,0.0,0.0004604814748745,284.66290283203125,294.1499938964844,286.5881042480469,282.56158447265625,287.201416015625,286.50201416015625,284.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860745649709315e-09,0.0009822248248383,-0.0089710755273699,0.0,0.0,0.0,-0.0066897333599627,60.0,1.1686564683914185,-0.0,-6.577859323897428e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0,0.0,9.21850951272063e-05,299.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413879394531,0.0,0.0,9.707544813863932e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64141845703125,0.0,0.0,7.169959280872717e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0,0.0,9.707535355119036e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63970947265625,0.0,0.0,0.0004604814748745,284.66290283203125,294.1499938964844,286.5881042480469,282.56158447265625,287.201416015625,286.50201416015625,284.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860745649709315e-09,0.0009822248248383,-0.0089710755273699,0.0,0.0,0.0,-0.0066897333599627,60.0,1.1686564683914185,-0.0,-6.577859323897428e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425170898437,0.0,0.0,9.216272155754268e-05,299.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,9.7051881311927e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64276123046875,0.0,0.0,7.168218871811405e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425476074219,0.0,0.0,9.7051786724478e-05,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410827636719,0.0,0.0,0.0004603697452694,284.6644592285156,294.1499938964844,286.6127624511719,282.5457763671875,287.19097900390625,286.5151672363281,284.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581888712168166e-09,0.0009819862898439,-0.0088980104774236,0.0,0.0,0.0,-0.0066759092733263,60.0,1.1838383674621582,-0.0,-6.574665434300186e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425170898437,0.0,0.0,9.216272155754268e-05,299.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,9.7051881311927e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64276123046875,0.0,0.0,7.168218871811405e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425476074219,0.0,0.0,9.7051786724478e-05,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410827636719,0.0,0.0,0.0004603697452694,284.6644592285156,294.1499938964844,286.6127624511719,282.5457763671875,287.19097900390625,286.5151672363281,284.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581888712168166e-09,0.0009819862898439,-0.0088980104774236,0.0,0.0,0.0,-0.0066759092733263,60.0,1.1838383674621582,-0.0,-6.574665434300186e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438903808594,0.0,0.0,9.215380850946532e-05,299.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64410400390625,0.0,0.0,9.704248805064708e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441345214844,0.0,0.0,7.167524745455012e-05,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438903808594,0.0,0.0,9.704240073915572e-05,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,0.0004603252164088,284.666015625,294.1499938964844,286.6385803222656,282.5302429199219,287.1811828613281,286.52984619140625,284.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818949038162,3.74707065375901e-09,0.0009818911785259,-0.0088688787072896,0.0,0.0,0.0,-0.0066703972406685,60.0,1.200006365776062,-0.0,-6.573392141717704e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438903808594,0.0,0.0,9.215380850946532e-05,299.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64410400390625,0.0,0.0,9.704248805064708e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441345214844,0.0,0.0,7.167524745455012e-05,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438903808594,0.0,0.0,9.704240073915572e-05,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,0.0004603252164088,284.666015625,294.1499938964844,286.6385803222656,282.5302429199219,287.1811828613281,286.52984619140625,284.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818949038162,3.74707065375901e-09,0.0009818911785259,-0.0088688787072896,0.0,0.0,0.0,-0.0066703972406685,60.0,1.200006365776062,-0.0,-6.573392141717704e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445617675781,0.0,0.0,9.215495811076836e-05,299.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.644775390625,0.0,0.0,9.704370313556864e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448059082031,0.0,0.0,7.167614967329428e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64459228515625,0.0,0.0,9.704361582407728e-05,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431579589844,0.0,0.0,0.000460331008071,284.6667785644531,294.1499938964844,286.6518249511719,282.5226135253906,287.1765441894531,286.53778076171875,284.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819072438403,3.748505061906826e-09,0.0009819034021347,-0.0088726365938782,0.0,0.0,0.0,-0.0066711078397929,60.0,1.208437204360962,-0.0,-6.573556277089665e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452331542969,0.0,0.0,9.215974569087848e-05,299.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454467773437,0.0,0.0,9.704874537419528e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454772949219,0.0,0.0,7.167986768763512e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.645263671875,0.0,0.0,9.704865806270392e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438293457031,0.0,0.0,0.0004603549314197,284.6675720214844,294.1499938964844,286.665283203125,282.5151062011719,287.17205810546875,286.54608154296875,284.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.7544656272814345e-09,0.0009819543920457,-0.0088882548734545,0.0,0.0,0.0,-0.0066740629263222,60.0,1.2170602083206177,-0.0,-6.57423910865873e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466064453125,0.0,0.0,9.218088234774768e-05,299.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.0,0.0,9.707100252853706e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,7.169631135184318e-05,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466064453125,0.0,0.0,9.70709152170457e-05,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64520263671875,0.0,0.0,0.0004604605201166,284.6690979003906,294.1499938964844,286.6926574707031,282.50048828125,287.1635131835937,286.5638122558594,284.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,1.2348238229751587,-0.0,-6.57725394148656e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466064453125,0.0,0.0,9.218088234774768e-05,299.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.0,0.0,9.707100252853706e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,7.169631135184318e-05,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466064453125,0.0,0.0,9.70709152170457e-05,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64520263671875,0.0,0.0,0.0004604605201166,284.6690979003906,294.1499938964844,286.6926574707031,282.50048828125,287.1635131835937,286.5638122558594,284.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,1.2348238229751587,-0.0,-6.57725394148656e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,9.221739310305566e-05,299.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481628417969,0.0,0.0,9.71094486885704e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.648193359375,0.0,0.0,7.172470213845372e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479797363281,0.0,0.0,9.710936137707904e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465759277344,0.0,0.0,0.0004606429429259,284.670654296875,294.1499938964844,286.7205505371094,282.4865417480469,287.1556091308594,286.58306884765625,284.8442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267747086831e-09,0.0009825682500377,-0.0090763876214623,0.0,0.0,0.0,-0.0067096576094627,60.0,1.2532072067260742,-0.0,-6.582464351367889e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,9.221739310305566e-05,299.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481628417969,0.0,0.0,9.71094486885704e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.648193359375,0.0,0.0,7.172470213845372e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479797363281,0.0,0.0,9.710936137707904e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465759277344,0.0,0.0,0.0004606429429259,284.670654296875,294.1499938964844,286.7205505371094,282.4865417480469,287.1556091308594,286.58306884765625,284.8442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267747086831e-09,0.0009825682500377,-0.0090763876214623,0.0,0.0,0.0,-0.0067096576094627,60.0,1.2532072067260742,-0.0,-6.582464351367889e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493225097656,0.0,0.0,9.22683539101854e-05,299.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,9.7163108875975e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,7.17643415555358e-05,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493225097656,0.0,0.0,9.716302156448364e-05,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,0.0004608975141309,284.67218017578125,294.1499938964844,286.7486572265625,282.47344970703125,287.1483459472656,286.60382080078125,284.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889746746921219e-09,0.0009831110946834,-0.0092427115887403,0.0,0.0,0.0,-0.0067411269992589,60.0,1.2720643281936646,-0.0,-6.589740308982074e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493225097656,0.0,0.0,9.22683539101854e-05,299.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,9.7163108875975e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,7.17643415555358e-05,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493225097656,0.0,0.0,9.716302156448364e-05,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,0.0004608975141309,284.67218017578125,294.1499938964844,286.7486572265625,282.47344970703125,287.1483459472656,286.60382080078125,284.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889746746921219e-09,0.0009831110946834,-0.0092427115887403,0.0,0.0,0.0,-0.0067411269992589,60.0,1.2720643281936646,-0.0,-6.589740308982074e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506652832031,0.0,0.0,9.233226592186838e-05,299.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65087890625,0.0,0.0,9.72304114839062e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509094238281,0.0,0.0,7.18140508979559e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65069580078125,0.0,0.0,9.723033144837244e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493225097656,0.0,0.0,0.0004612168122548,284.6737365722656,294.1499938964844,286.77685546875,282.4613342285156,287.14166259765625,286.62603759765625,284.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969368389533656e-09,0.0009837918914854,-0.0094513306394219,0.0,0.0,0.0,-0.0067805987782776,60.0,1.2912421226501465,-0.0,-6.598871493679327e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506652832031,0.0,0.0,9.233226592186838e-05,299.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65087890625,0.0,0.0,9.72304114839062e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509094238281,0.0,0.0,7.18140508979559e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65069580078125,0.0,0.0,9.723033144837244e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493225097656,0.0,0.0,0.0004612168122548,284.6737365722656,294.1499938964844,286.77685546875,282.4613342285156,287.14166259765625,286.62603759765625,284.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969368389533656e-09,0.0009837918914854,-0.0094513306394219,0.0,0.0,0.0,-0.0067805987782776,60.0,1.2912421226501465,-0.0,-6.598871493679327e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513366699219,0.0,0.0,9.236857295036316e-05,299.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65155029296875,0.0,0.0,9.726863936521112e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515808105469,0.0,0.0,7.184228161349893e-05,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513671875,0.0,0.0,9.726855205371976e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,0.0004613981582224,284.67449951171875,294.1499938964844,286.7908935546875,282.4556884765625,287.1385498046875,286.6376953125,284.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841825813055,4.0145913260403185e-09,0.0009841786231845,-0.0095698190852999,0.0,0.0,0.0,-0.0068030175752937,60.0,1.3009037971496582,-0.0,-6.60406129782132e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65203857421875,0.0,0.0,9.240720828529449e-05,299.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522216796875,0.0,0.0,9.730932652018964e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522521972656,0.0,0.0,7.187233859440312e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65203857421875,0.0,0.0,9.730923920869829e-05,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65069580078125,0.0,0.0,0.000461591174826,284.6752624511719,294.1499938964844,286.80487060546875,282.45037841796875,287.1356201171875,286.6496887207031,284.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845942258834,4.062723935049917e-09,0.0009845901513472,-0.0096959332004189,0.0,0.0,0.0,-0.006826878990978,60.0,1.310581088066101,-0.0,-6.609586478134588e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65338134765625,0.0,0.0,9.249039430869745e-05,299.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.653564453125,0.0,0.0,9.73969290498644e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65362548828125,0.0,0.0,7.193703640950844e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534118652344,0.0,0.0,9.739684901433066e-05,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520690917969,0.0,0.0,0.0004620067484211,284.6767883300781,294.1499938964844,286.8324890136719,282.4407043457031,287.1301574707031,286.674560546875,284.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854804957285,4.166359701684996e-09,0.0009854764211922,-0.0099674668163061,0.0,0.0,0.0,-0.0068782558664679,60.0,1.3299039602279663,-0.0,-6.62149162167225e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65338134765625,0.0,0.0,9.249039430869745e-05,299.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.653564453125,0.0,0.0,9.73969290498644e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65362548828125,0.0,0.0,7.193703640950844e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534118652344,0.0,0.0,9.739684901433066e-05,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520690917969,0.0,0.0,0.0004620067484211,284.6767883300781,294.1499938964844,286.8324890136719,282.4407043457031,287.1301574707031,286.674560546875,284.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854804957285,4.166359701684996e-09,0.0009854764211922,-0.0099674668163061,0.0,0.0,0.0,-0.0068782558664679,60.0,1.3299039602279663,-0.0,-6.62149162167225e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6547546386719,0.0,0.0,9.257952478947118e-05,299.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549377441406,0.0,0.0,9.749078162712976e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65496826171875,0.0,0.0,7.200635445769876e-05,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6547546386719,0.0,0.0,9.7490701591596e-05,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534423828125,0.0,0.0,0.0004624519788194,284.6783142089844,294.1499938964844,286.8595275878906,282.4324951171875,287.125244140625,286.7005615234375,284.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864300955086,4.2773917741101294e-09,0.0009864257881417,-0.0102583793923258,0.0,0.0,0.0,-0.0069332993589341,60.0,1.3490334749221802,-0.0,-6.63425794300565e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6547546386719,0.0,0.0,9.257952478947118e-05,299.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549377441406,0.0,0.0,9.749078162712976e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65496826171875,0.0,0.0,7.200635445769876e-05,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6547546386719,0.0,0.0,9.7490701591596e-05,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534423828125,0.0,0.0,0.0004624519788194,284.6783142089844,294.1499938964844,286.8595275878906,282.4324951171875,287.125244140625,286.7005615234375,284.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864300955086,4.2773917741101294e-09,0.0009864257881417,-0.0102583793923258,0.0,0.0,0.0,-0.0069332993589341,60.0,1.3490334749221802,-0.0,-6.63425794300565e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560974121094,0.0,0.0,9.267158020520584e-05,299.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562805175781,0.0,0.0,9.758771921042352e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65631103515625,0.0,0.0,7.207795715657994e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561279296875,0.0,0.0,9.758763917488976e-05,298.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6548156738281,0.0,0.0,0.0004629118193406,284.6798095703125,294.1499938964844,286.8857421875,282.4259338378906,287.1208801269531,286.72735595703125,284.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.392073371661809e-09,0.0009874064708128,-0.0105588501319289,0.0,0.0,0.0,-0.0069901519455015,60.0,1.367812156677246,-0.0,-6.64745698486513e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560974121094,0.0,0.0,9.267158020520584e-05,299.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562805175781,0.0,0.0,9.758771921042352e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65631103515625,0.0,0.0,7.207795715657994e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561279296875,0.0,0.0,9.758763917488976e-05,298.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6548156738281,0.0,0.0,0.0004629118193406,284.6798095703125,294.1499938964844,286.8857421875,282.4259338378906,287.1208801269531,286.72735595703125,284.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.392073371661809e-09,0.0009874064708128,-0.0105588501319289,0.0,0.0,0.0,-0.0069901519455015,60.0,1.367812156677246,-0.0,-6.64745698486513e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
