time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282180,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6574401855469,0.0,0.0,9.276397031499072e-05,299.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576232910156,0.0,0.0,9.76850133156404e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576843261719,0.0,0.0,7.214981451397762e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,9.768493328010663e-05,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561889648437,0.0,0.0,0.000463373347884,284.68133544921875,294.1499938964844,286.91094970703125,282.42120361328125,287.1170654296875,286.7547607421875,284.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883951861411,4.507173301249168e-09,0.0009883907623589,-0.0108604142442345,0.0,0.0,0.0,-0.0070472122170031,60.0,1.3860009908676147,-0.0,-6.660717843942622e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6574401855469,0.0,0.0,9.276397031499072e-05,299.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576232910156,0.0,0.0,9.76850133156404e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576843261719,0.0,0.0,7.214981451397762e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,9.768493328010663e-05,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561889648437,0.0,0.0,0.000463373347884,284.68133544921875,294.1499938964844,286.91094970703125,282.42120361328125,287.1170654296875,286.7547607421875,284.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883951861411,4.507173301249168e-09,0.0009883907623589,-0.0108604142442345,0.0,0.0,0.0,-0.0070472122170031,60.0,1.3860009908676147,-0.0,-6.660717843942622e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581420898437,0.0,0.0,9.280942322220652e-05,299.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.0,0.0,9.773287456482647e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583557128906,0.0,0.0,7.218516839202493e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581420898437,0.0,0.0,9.773279452929272e-05,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568908691406,0.0,0.0,0.0004636004159692,284.6820983886719,294.1499938964844,286.923095703125,282.4195556640625,287.1153564453125,286.7685852050781,284.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888794738799,4.563794675505051e-09,0.0009888749336823,-0.0110087627544999,0.0,0.0,0.0,-0.0070752818137407,60.0,1.3948270082473757,-0.0,-6.66724560005605e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588134765625,0.0,0.0,9.285414853366092e-05,299.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65899658203125,0.0,0.0,9.77799718384631e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590270996094,0.0,0.0,7.221995474537835e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588134765625,0.0,0.0,9.777989180292934e-05,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575622558594,0.0,0.0,0.0004638238169718,284.682861328125,294.1499938964844,286.9349060058594,282.4184265136719,287.1137390136719,286.78240966796875,284.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893559617921,4.6195132163973085e-09,0.0009893514215946,-0.0111547457054257,0.0,0.0,0.0,-0.0071029043756425,60.0,1.403468132019043,-0.0,-6.673673169643736e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66015625,0.0,0.0,9.293989569414408e-05,299.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66033935546875,0.0,0.0,9.787027374841271e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6603698730469,0.0,0.0,7.228664617286995e-05,297.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601867675781,0.0,0.0,9.787019371287896e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.658935546875,0.0,0.0,0.0004642521962523,284.6843566894531,294.1499938964844,286.9574279785156,282.4178161621094,287.11083984375,286.8100280761719,284.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902695892378,4.726339319915951e-09,0.0009902648162096,-0.0114346267655491,0.0,0.0,0.0,-0.0071558626368641,60.0,1.4200295209884644,-0.0,-6.686003928280115e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66015625,0.0,0.0,9.293989569414408e-05,299.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66033935546875,0.0,0.0,9.787027374841271e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6603698730469,0.0,0.0,7.228664617286995e-05,297.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601867675781,0.0,0.0,9.787019371287896e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.658935546875,0.0,0.0,0.0004642521962523,284.6843566894531,294.1499938964844,286.9574279785156,282.4178161621094,287.11083984375,286.8100280761719,284.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902695892378,4.726339319915951e-09,0.0009902648162096,-0.0114346267655491,0.0,0.0,0.0,-0.0071558626368641,60.0,1.4200295209884644,-0.0,-6.686003928280115e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615295410156,0.0,0.0,9.301919635618106e-05,299.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66168212890625,0.0,0.0,9.79537726379931e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617431640625,0.0,0.0,7.234831718960777e-05,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615295410156,0.0,0.0,9.795369260245934e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6603088378906,0.0,0.0,0.0004646482993848,284.68585205078125,294.1499938964844,286.978271484375,282.4195556640625,287.1083679199219,286.8372497558594,284.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911144152283,4.825124300111838e-09,0.0009911096422001,-0.0116934375837445,0.0,0.0,0.0,-0.0072048343718051,60.0,1.435498833656311,-0.0,-6.697416665701894e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615295410156,0.0,0.0,9.301919635618106e-05,299.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66168212890625,0.0,0.0,9.79537726379931e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617431640625,0.0,0.0,7.234831718960777e-05,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615295410156,0.0,0.0,9.795369260245934e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6603088378906,0.0,0.0,0.0004646482993848,284.68585205078125,294.1499938964844,286.978271484375,282.4195556640625,287.1083679199219,286.8372497558594,284.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911144152283,4.825124300111838e-09,0.0009911096422001,-0.0116934375837445,0.0,0.0,0.0,-0.0072048343718051,60.0,1.435498833656311,-0.0,-6.697416665701894e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628723144531,0.0,0.0,9.309048618888482e-05,299.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630554199219,0.0,0.0,9.802884596865624e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630859375,0.0,0.0,7.240376726258546e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628723144531,0.0,0.0,9.802876593312249e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66168212890625,0.0,0.0,0.0004650044720619,284.6873474121094,294.1499938964844,286.9972229003906,282.4237976074219,287.1062927246094,286.8637084960937,284.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139394775465925e-09,0.0009918691357597,-0.0119261275976896,0.0,0.0,0.0,-0.0072488645091652,60.0,1.4496687650680542,-0.0,-6.707686139861836e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628723144531,0.0,0.0,9.309048618888482e-05,299.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630554199219,0.0,0.0,9.802884596865624e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630859375,0.0,0.0,7.240376726258546e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628723144531,0.0,0.0,9.802876593312249e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66168212890625,0.0,0.0,0.0004650044720619,284.6873474121094,294.1499938964844,286.9972229003906,282.4237976074219,287.1062927246094,286.8637084960937,284.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139394775465925e-09,0.0009918691357597,-0.0119261275976896,0.0,0.0,0.0,-0.0072488645091652,60.0,1.4496687650680542,-0.0,-6.707686139861836e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642150878906,0.0,0.0,9.31524482439272e-05,299.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643981933594,0.0,0.0,9.809408948058262e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644287109375,0.0,0.0,7.24519559298642e-05,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66424560546875,0.0,0.0,9.809401672100648e-05,298.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630249023437,0.0,0.0,0.000465313962195,284.6888732910156,294.1499938964844,287.0140991210937,282.43072509765625,287.10455322265625,286.8890991210937,284.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992534100078,4.991124402664582e-09,0.0009925292106345,-0.0121283447369933,0.0,0.0,0.0,-0.0072871283628046,60.0,1.4623713493347168,-0.0,-6.716616951507606e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642150878906,0.0,0.0,9.31524482439272e-05,299.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643981933594,0.0,0.0,9.809408948058262e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644287109375,0.0,0.0,7.24519559298642e-05,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66424560546875,0.0,0.0,9.809401672100648e-05,298.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630249023437,0.0,0.0,0.000465313962195,284.6888732910156,294.1499938964844,287.0140991210937,282.43072509765625,287.10455322265625,286.8890991210937,284.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992534100078,4.991124402664582e-09,0.0009925292106345,-0.0121283447369933,0.0,0.0,0.0,-0.0072871283628046,60.0,1.4623713493347168,-0.0,-6.716616951507606e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.0,0.0,9.317946387454867e-05,299.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0,9.812253847485408e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66510009765625,0.0,0.0,7.247296889545396e-05,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649169921875,0.0,0.0,9.812246571527794e-05,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637268066406,0.0,0.0,0.0004654489457607,284.6896057128906,294.1499938964844,287.0216979980469,282.4352722167969,287.10382080078125,286.9012756347656,284.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928219951689,5.024779259343859e-09,0.00099281698931,-0.0122165167704224,0.0,0.0,0.0,-0.0073038125410676,60.0,1.468090534210205,-0.0,-6.720512857327776e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6655578613281,0.0,0.0,9.320392564404756e-05,299.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,9.81483026407659e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.665771484375,0.0,0.0,7.249200280057266e-05,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66558837890625,0.0,0.0,9.814822988118976e-05,298.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643981933594,0.0,0.0,0.0004655711527448,284.6903381347656,294.1499938964844,287.0286560058594,282.4405212402344,287.1031494140625,286.9130554199219,284.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.055256657726659e-09,0.0009930776432156,-0.0122963637113571,0.0,0.0,0.0,-0.0073189218528568,60.0,1.4734009504318235,-0.0,-6.724042123096299e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669311523437,0.0,0.0,9.324427810497582e-05,299.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6670837402344,0.0,0.0,9.819079423323274e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671142578125,0.0,0.0,7.252338400576264e-05,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669311523437,0.0,0.0,9.81907214736566e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.665771484375,0.0,0.0,0.0004657727549783,284.6918334960937,294.1499938964844,287.04071044921875,282.4533386230469,287.1019592285156,286.9353332519531,284.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105524003568007e-09,0.0009935074485838,-0.0124280573800206,0.0,0.0,0.0,-0.0073438417166471,60.0,1.4827003479003906,-0.0,-6.72986502081585e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669311523437,0.0,0.0,9.324427810497582e-05,299.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6670837402344,0.0,0.0,9.819079423323274e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671142578125,0.0,0.0,7.252338400576264e-05,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669311523437,0.0,0.0,9.81907214736566e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.665771484375,0.0,0.0,0.0004657727549783,284.6918334960937,294.1499938964844,287.04071044921875,282.4533386230469,287.1019592285156,286.9353332519531,284.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105524003568007e-09,0.0009935074485838,-0.0124280573800206,0.0,0.0,0.0,-0.0073438417166471,60.0,1.4827003479003906,-0.0,-6.72986502081585e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676330566406,0.0,0.0,9.326035797130316e-05,299.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66778564453125,0.0,0.0,9.820772538660094e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678161621094,0.0,0.0,7.253589137690142e-05,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676330566406,0.0,0.0,9.82076526270248e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664733886719,0.0,0.0,0.0004658530815504,284.6925964355469,294.1499938964844,287.0458984375,282.46124267578125,287.1014404296875,286.94610595703125,284.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936839342117,5.125553759199874e-09,0.0009936788119375,-0.0124805327504873,0.0,0.0,0.0,-0.0073537714779376,60.0,1.4867314100265503,-0.0,-6.732185653390843e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66827392578125,0.0,0.0,9.327246516477317e-05,299.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684265136719,0.0,0.0,9.8220472864341e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66845703125,0.0,0.0,7.254530646605417e-05,297.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66827392578125,0.0,0.0,9.822040010476484e-05,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.0,0.0,0.0004659135593101,284.6933288574219,294.1499938964844,287.04998779296875,282.4693298339844,287.1009826660156,286.95562744140625,284.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938128059729,5.140630143785074e-09,0.0009938076836988,-0.0125200320035219,0.0,0.0,0.0,-0.0073612453415989,60.0,1.4900100231170654,-0.0,-6.733932877978077e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66961669921875,0.0,0.0,9.328691521659492e-05,299.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697692871094,0.0,0.0,9.823568689171223e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698303222656,0.0,0.0,7.255654054461047e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6696472167969,0.0,0.0,9.82356141321361e-05,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684875488281,0.0,0.0,0.0004659857368096,284.6947937011719,294.1499938964844,287.0540466308594,282.4848327636719,287.1001281738281,286.9734191894531,284.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939668234437,5.158621974032941e-09,0.0009939615847542,-0.0125671671703457,0.0,0.0,0.0,-0.0073701650835573,60.0,1.4944462776184082,-0.0,-6.736018320907533e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66961669921875,0.0,0.0,9.328691521659492e-05,299.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697692871094,0.0,0.0,9.823568689171223e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698303222656,0.0,0.0,7.255654054461047e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6696472167969,0.0,0.0,9.82356141321361e-05,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684875488281,0.0,0.0,0.0004659857368096,284.6947937011719,294.1499938964844,287.0540466308594,282.4848327636719,287.1001281738281,286.9734191894531,284.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939668234437,5.158621974032941e-09,0.0009939615847542,-0.0125671671703457,0.0,0.0,0.0,-0.0073701650835573,60.0,1.4944462776184082,-0.0,-6.736018320907533e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67095947265625,0.0,0.0,9.328644227935e-05,299.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711120605469,0.0,0.0,9.823519212659448e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.671142578125,0.0,0.0,7.255617674672976e-05,297.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709899902344,0.0,0.0,9.823511936701834e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698608398437,0.0,0.0,0.000465983437607,284.6962585449219,294.1499938964844,287.05078125,282.4962158203125,287.0992736816406,286.9876403808594,284.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939618175849,5.1580331117406786e-09,0.0009939565788954,-0.0125656249001622,0.0,0.0,0.0,-0.0073698735795915,60.0,1.4941624402999878,-0.0,-6.7359501088049e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67095947265625,0.0,0.0,9.328644227935e-05,299.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711120605469,0.0,0.0,9.823519212659448e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.671142578125,0.0,0.0,7.255617674672976e-05,297.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709899902344,0.0,0.0,9.823511936701834e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698608398437,0.0,0.0,0.000465983437607,284.6962585449219,294.1499938964844,287.05078125,282.4962158203125,287.0992736816406,286.9876403808594,284.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939618175849,5.1580331117406786e-09,0.0009939565788954,-0.0125656249001622,0.0,0.0,0.0,-0.0073698735795915,60.0,1.4941624402999878,-0.0,-6.7359501088049e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.671630859375,0.0,0.0,9.328153100796044e-05,299.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717834472656,0.0,0.0,9.82300189207308e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718139648437,0.0,0.0,7.255235686898232e-05,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716613769531,0.0,0.0,9.822994616115466e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705322265625,0.0,0.0,0.0004659589030779,284.6969909667969,294.1499938964844,287.04656982421875,282.5004577636719,287.0988464355469,286.99346923828125,284.8593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939094306901,5.151909121536846e-09,0.0009939043084159,-0.0125495800748467,0.0,0.0,0.0,-0.0073668379336595,60.0,1.4924328327178955,-0.0,-6.735240276611877e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723022460937,0.0,0.0,9.327254520030692e-05,299.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724548339844,0.0,0.0,9.822056017583236e-05,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724853515625,0.0,0.0,7.254536467371508e-05,297.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723327636719,0.0,0.0,9.822048741625622e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67120361328125,0.0,0.0,0.0004659140249714,284.6977233886719,294.1499938964844,287.04071044921875,282.5037536621094,287.09832763671875,286.998046875,284.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938137372955,5.140710968021267e-09,0.000993808498606,-0.0125202424824237,0.0,0.0,0.0,-0.0073612863197922,60.0,1.4892513751983645,-0.0,-6.733942115033642e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67364501953125,0.0,0.0,9.324510028818622e-05,299.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737976074219,0.0,0.0,9.819166007218882e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.673828125,0.0,0.0,7.252401701407507e-05,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67364501953125,0.0,0.0,9.819158731261268e-05,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67254638671875,0.0,0.0,0.0004657769750338,284.6991882324219,294.1499938964844,287.0242919921875,282.5076904296875,287.09716796875,287.0043029785156,284.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935213020071,5.106510325703084e-09,0.0009935161797329,-0.0124306418001651,0.0,0.0,0.0,-0.0073443320579826,60.0,1.4798401594161987,-0.0,-6.729979418196308e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67364501953125,0.0,0.0,9.324510028818622e-05,299.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737976074219,0.0,0.0,9.819166007218882e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.673828125,0.0,0.0,7.252401701407507e-05,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67364501953125,0.0,0.0,9.819158731261268e-05,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67254638671875,0.0,0.0,0.0004657769750338,284.6991882324219,294.1499938964844,287.0242919921875,282.5076904296875,287.09716796875,287.0043029785156,284.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935213020071,5.106510325703084e-09,0.0009935161797329,-0.0124306418001651,0.0,0.0,0.0,-0.0073443320579826,60.0,1.4798401594161987,-0.0,-6.729979418196308e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67498779296875,0.0,0.0,9.32033362914808e-05,299.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6751403808594,0.0,0.0,9.814767690841109e-05,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6751708984375,0.0,0.0,7.249153713928536e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67498779296875,0.0,0.0,9.814760414883494e-05,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739196777344,0.0,0.0,0.000465568358777,284.7006530761719,294.1499938964844,287.00201416015625,282.5083312988281,287.0956115722656,287.0052185058594,284.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930761298164,5.0544666230223365e-09,0.0009930711239576,-0.0122942933812737,0.0,0.0,0.0,-0.0073185316286981,60.0,1.4654840230941772,-0.0,-6.723950463083386e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67498779296875,0.0,0.0,9.32033362914808e-05,299.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6751403808594,0.0,0.0,9.814767690841109e-05,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6751708984375,0.0,0.0,7.249153713928536e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67498779296875,0.0,0.0,9.814760414883494e-05,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739196777344,0.0,0.0,0.000465568358777,284.7006530761719,294.1499938964844,287.00201416015625,282.5083312988281,287.0956115722656,287.0052185058594,284.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930761298164,5.0544666230223365e-09,0.0009930711239576,-0.0122942933812737,0.0,0.0,0.0,-0.0073185316286981,60.0,1.4654840230941772,-0.0,-6.723950463083386e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.67633056640625,0.0,0.0,9.314886847278105e-05,299.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764831542969,0.0,0.0,9.809032053453848e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.676513671875,0.0,0.0,7.244916923809797e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67633056640625,0.0,0.0,9.809024777496234e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,0.0004652962961699,284.7021179199219,294.1499938964844,286.974365234375,282.50592041015625,287.0937194824219,287.0019836425781,284.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924959158524,4.986601798151469e-09,0.0009924909099936,-0.0121164955198764,0.0,0.0,0.0,-0.0072848885320127,60.0,1.4476038217544556,-0.0,-6.716093281511348e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.67633056640625,0.0,0.0,9.314886847278105e-05,299.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764831542969,0.0,0.0,9.809032053453848e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.676513671875,0.0,0.0,7.244916923809797e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67633056640625,0.0,0.0,9.809024777496234e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,0.0004652962961699,284.7021179199219,294.1499938964844,286.974365234375,282.50592041015625,287.0937194824219,287.0019836425781,284.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924959158524,4.986601798151469e-09,0.0009924909099936,-0.0121164955198764,0.0,0.0,0.0,-0.0072848885320127,60.0,1.4476038217544556,-0.0,-6.716093281511348e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776428222656,0.0,0.0,9.308178414357826e-05,299.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67779541015625,0.0,0.0,9.801967098610476e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778259277344,0.0,0.0,7.239699334604666e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776733398437,0.0,0.0,9.801960550248624e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766052246094,0.0,0.0,0.0004649611946661,284.7035522460937,294.1499938964844,286.9418334960937,282.5007629394531,287.0912780761719,286.9936218261719,284.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917810093611,4.903011774359811e-09,0.0009917761199176,-0.0118974978104233,0.0,0.0,0.0,-0.0072434493340551,60.0,1.425647497177124,-0.0,-6.706422084334919e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776428222656,0.0,0.0,9.308178414357826e-05,299.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67779541015625,0.0,0.0,9.801967098610476e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778259277344,0.0,0.0,7.239699334604666e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776733398437,0.0,0.0,9.801960550248624e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766052246094,0.0,0.0,0.0004649611946661,284.7035522460937,294.1499938964844,286.9418334960937,282.5007629394531,287.0912780761719,286.9936218261719,284.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917810093611,4.903011774359811e-09,0.0009917761199176,-0.0118974978104233,0.0,0.0,0.0,-0.0072434493340551,60.0,1.425647497177124,-0.0,-6.706422084334919e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783142089844,0.0,0.0,9.304410923505202e-05,299.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.678466796875,0.0,0.0,9.798000246519224e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784973144531,0.0,0.0,7.236769306473434e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783142089844,0.0,0.0,9.797992970561609e-05,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,0.0004647730384021,284.70428466796875,294.1499938964844,286.92388916015625,282.4971923828125,287.08984375,286.9876708984375,284.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913796093314,4.8560746535031285e-09,0.0009913747198879,-0.0117745250463485,0.0,0.0,0.0,-0.0072201802395284,60.0,1.413396239280701,-0.0,-6.700994248376446e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6789855957031,0.0,0.0,9.3004600785207e-05,299.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791381835937,0.0,0.0,9.793839853955431e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791687011719,0.0,0.0,7.233696669572964e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6789855957031,0.0,0.0,9.79383257799782e-05,298.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6779479980469,0.0,0.0,0.0004645757144317,284.7049865722656,294.1499938964844,286.9048767089844,282.4930725097656,287.0882568359375,286.9807434082031,284.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909586515277,4.8068491409480885e-09,0.0009909538784995,-0.0116455582901835,0.0,0.0,0.0,-0.0071957777254283,60.0,1.4004451036453247,-0.0,-6.695304222148479e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802978515625,0.0,0.0,9.292083996115252e-05,299.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6804504394531,0.0,0.0,9.785019210539758e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68048095703125,0.0,0.0,7.227181049529463e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803283691406,0.0,0.0,9.785012662177904e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792907714844,0.0,0.0,0.000464157317765,284.7064208984375,294.1499938964844,286.8639831542969,282.483154296875,287.0845947265625,286.96368408203125,284.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702485068008855e-09,0.0009900614386424,-0.0113721285015344,0.0,0.0,0.0,-0.0071440394967794,60.0,1.3723275661468506,-0.0,-6.683249154093573e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802978515625,0.0,0.0,9.292083996115252e-05,299.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6804504394531,0.0,0.0,9.785019210539758e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68048095703125,0.0,0.0,7.227181049529463e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803283691406,0.0,0.0,9.785012662177904e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792907714844,0.0,0.0,0.000464157317765,284.7064208984375,294.1499938964844,286.8639831542969,282.483154296875,287.0845947265625,286.96368408203125,284.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702485068008855e-09,0.0009900614386424,-0.0113721285015344,0.0,0.0,0.0,-0.0071440394967794,60.0,1.3723275661468506,-0.0,-6.683249154093573e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810913085937,0.0,0.0,9.28695808397606e-05,299.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812438964844,0.0,0.0,9.779621177585796e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812744140625,0.0,0.0,7.223194552352652e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811218261719,0.0,0.0,9.779614629223944e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800842285156,0.0,0.0,0.0004639012913685,284.707275390625,294.1499938964844,286.8377685546875,282.47625732421875,287.08203125,286.9514465332031,284.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895198745653,4.638621042829527e-09,0.0009895153343677,-0.0112048061564564,0.0,0.0,0.0,-0.0071123791858553,60.0,1.3541617393493652,-0.0,-6.675877273210062e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.681640625,0.0,0.0,9.283555846195668e-05,299.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817626953125,0.0,0.0,9.77603776846081e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817932128906,0.0,0.0,7.220548286568373e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.681640625,0.0,0.0,9.776031220098956e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806335449219,0.0,0.0,0.0004637313249986,284.7078552246094,294.1499938964844,286.81964111328125,282.4712829589844,287.0802307128906,286.9427185058594,284.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891573572531,4.596224734143561e-09,0.0009891527006402,-0.0110937291756272,0.0,0.0,0.0,-0.0070913615636527,60.0,1.3416662216186523,-0.0,-6.67098589701709e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.0,0.0,9.275465708924456e-05,299.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.0,0.0,9.767518349690364e-05,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6831359863281,0.0,0.0,7.214255310827866e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.0,0.0,9.76751180132851e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68194580078125,0.0,0.0,0.0004633272183127,284.7092590332031,294.1499938964844,286.7723388671875,282.4577331542969,287.0751953125,286.91845703125,284.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495423588934955e-09,0.0009882907615974,-0.0108296303078532,0.0,0.0,0.0,-0.0070413900539278,60.0,1.3089946508407593,-0.0,-6.659363549488262e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
