time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284520,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.0,0.0,9.275465708924456e-05,299.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.0,0.0,9.767518349690364e-05,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6831359863281,0.0,0.0,7.214255310827866e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.0,0.0,9.76751180132851e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68194580078125,0.0,0.0,0.0004633272183127,284.7092590332031,294.1499938964844,286.7723388671875,282.4577331542969,287.0751953125,286.91845703125,284.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495423588934955e-09,0.0009882907615974,-0.0108296303078532,0.0,0.0,0.0,-0.0070413900539278,60.0,1.3089946508407593,-0.0,-6.659363549488262e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68426513671875,0.0,0.0,9.268538997275756e-05,299.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844177246094,0.0,0.0,9.760224929777904e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844482421875,0.0,0.0,7.208868191810325e-05,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68426513671875,0.0,0.0,9.760218381416053e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68328857421875,0.0,0.0,0.0004629812610801,284.710693359375,294.1499938964844,286.7225646972656,282.4427795410156,287.0693664550781,286.89080810546875,284.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409124176874002e-09,0.0009875528048723,-0.010603523813188,0.0,0.0,0.0,-0.0069986069574952,60.0,1.2745076417922974,-0.0,-6.649420924986772e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68426513671875,0.0,0.0,9.268538997275756e-05,299.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844177246094,0.0,0.0,9.760224929777904e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844482421875,0.0,0.0,7.208868191810325e-05,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68426513671875,0.0,0.0,9.760218381416053e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68328857421875,0.0,0.0,0.0004629812610801,284.710693359375,294.1499938964844,286.7225646972656,282.4427795410156,287.0693664550781,286.89080810546875,284.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409124176874002e-09,0.0009875528048723,-0.010603523813188,0.0,0.0,0.0,-0.0069986069574952,60.0,1.2745076417922974,-0.0,-6.649420924986772e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,9.265765402233228e-05,299.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68505859375,0.0,0.0,9.757303632795812e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6850891113281,0.0,0.0,7.20671087037772e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849365234375,0.0,0.0,9.75729781202972e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839294433594,0.0,0.0,0.0004628427268471,284.7113952636719,294.1499938964844,286.6968688964844,282.4348449707031,287.066162109375,286.8757629394531,284.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872615337371,4.37456515456347e-09,0.0009872572263702,-0.0105129787698388,0.0,0.0,0.0,-0.0069814748130738,60.0,1.2567334175109863,-0.0,-6.64544117512378e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855773925781,0.0,0.0,9.263490210287272e-05,299.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68572998046875,0.0,0.0,9.754908387549222e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6857604980469,0.0,0.0,7.20494135748595e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855773925781,0.0,0.0,9.754901839187367e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846008300781,0.0,0.0,0.0004627290763892,284.71209716796875,294.1499938964844,286.6707458496094,282.4266662597656,287.0627746582031,286.8600158691406,284.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870190406218,4.346217608031111e-09,0.0009870147332549,-0.0104387057945132,0.0,0.0,0.0,-0.0069674211554229,60.0,1.2387243509292605,-0.0,-6.642177652338432e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868896484375,0.0,0.0,9.260915976483376e-05,299.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,9.752196638146415e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6870422363281,0.0,0.0,7.202939013950527e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868896484375,0.0,0.0,9.752190817380324e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859130859375,0.0,0.0,0.0004626004956662,284.7135009765625,294.1499938964844,286.617431640625,282.40972900390625,287.0553894042969,286.8263244628906,284.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.3141361594223335e-09,0.0009867403423413,-0.0103546511381864,0.0,0.0,0.0,-0.0069515164941549,60.0,1.20207679271698,-0.0,-6.638485672283423e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868896484375,0.0,0.0,9.260915976483376e-05,299.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,9.752196638146415e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6870422363281,0.0,0.0,7.202939013950527e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868896484375,0.0,0.0,9.752190817380324e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859130859375,0.0,0.0,0.0004626004956662,284.7135009765625,294.1499938964844,286.617431640625,282.40972900390625,287.0553894042969,286.8263244628906,284.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.3141361594223335e-09,0.0009867403423413,-0.0103546511381864,0.0,0.0,0.0,-0.0069515164941549,60.0,1.20207679271698,-0.0,-6.638485672283423e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882019042969,0.0,0.0,9.26131833693944e-05,299.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883239746094,0.0,0.0,9.75262009887956e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883544921875,0.0,0.0,7.203251880127937e-05,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882019042969,0.0,0.0,9.75261427811347e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.687255859375,0.0,0.0,0.0004626206064131,284.71490478515625,294.1499938964844,286.5630798339844,282.3922424316406,287.0471496582031,286.7894897460937,284.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319141488906553e-09,0.0009867830667644,-0.0103677660226821,0.0,0.0,0.0,-0.0069539975374937,60.0,1.1648882627487185,-0.0,-6.639061922442124e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882019042969,0.0,0.0,9.26131833693944e-05,299.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883239746094,0.0,0.0,9.75262009887956e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883544921875,0.0,0.0,7.203251880127937e-05,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882019042969,0.0,0.0,9.75261427811347e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.687255859375,0.0,0.0,0.0004626206064131,284.71490478515625,294.1499938964844,286.5630798339844,282.3922424316406,287.0471496582031,286.7894897460937,284.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319141488906553e-09,0.0009867830667644,-0.0103677660226821,0.0,0.0,0.0,-0.0069539975374937,60.0,1.1648882627487185,-0.0,-6.639061922442124e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,9.264925756724553e-05,299.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,9.756419603945687e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896667480469,0.0,0.0,7.206058216979727e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,9.756413783179596e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,0.0004628008464351,284.7162780761719,294.1499938964844,286.5081481933594,282.3744812011719,287.0381164550781,286.7496643066406,284.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871716611087,4.364085537389428e-09,0.0009871672373265,-0.0104855205863714,0.0,0.0,0.0,-0.0069762775674462,60.0,1.1275320053100586,-0.0,-6.644234673558459e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,9.264925756724553e-05,299.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,9.756419603945687e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896667480469,0.0,0.0,7.206058216979727e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,9.756413783179596e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,0.0004628008464351,284.7162780761719,294.1499938964844,286.5081481933594,282.3744812011719,287.0381164550781,286.7496643066406,284.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871716611087,4.364085537389428e-09,0.0009871672373265,-0.0104855205863714,0.0,0.0,0.0,-0.0069762775674462,60.0,1.1275320053100586,-0.0,-6.644234673558459e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907958984375,0.0,0.0,9.271725139115006e-05,299.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6909484863281,0.0,0.0,9.763579146238044e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,7.211346382973716e-05,297.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908264160156,0.0,0.0,9.763573325471953e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0004631404881365,284.7176818847656,294.1499938964844,286.4531555175781,282.35675048828125,287.0282592773437,286.706787109375,284.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.44878800465176e-09,0.0009878914570435,-0.0107074435800313,0.0,0.0,0.0,-0.0070182681083679,60.0,1.0903031826019287,-0.0,-6.653989714777708e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907958984375,0.0,0.0,9.271725139115006e-05,299.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6909484863281,0.0,0.0,9.763579146238044e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,7.211346382973716e-05,297.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908264160156,0.0,0.0,9.763573325471953e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0004631404881365,284.7176818847656,294.1499938964844,286.4531555175781,282.35675048828125,287.0282592773437,286.706787109375,284.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.44878800465176e-09,0.0009878914570435,-0.0107074435800313,0.0,0.0,0.0,-0.0070182681083679,60.0,1.0903031826019287,-0.0,-6.653989714777708e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,9.276296623283996e-05,299.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,9.768392919795588e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,7.214901415864006e-05,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,9.768387099029496e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905517578125,0.0,0.0,0.0004633688367903,284.7183837890625,294.1499938964844,286.42578125,282.3479919433594,287.0230407714844,286.6841735839844,284.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883829625323,4.5057344522092535e-09,0.0009883784223347,-0.010856645181775,0.0,0.0,0.0,-0.0070464988239109,60.0,1.0718295574188232,-0.0,-6.660551576942454e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921081542969,0.0,0.0,9.28149456740357e-05,299.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922302246094,0.0,0.0,9.773866622708738e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922607421875,0.0,0.0,7.218944665510207e-05,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921081542969,0.0,0.0,9.773860801942648e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911926269531,0.0,0.0,0.0004636285011656,284.71905517578125,294.1499938964844,286.3985595703125,282.33935546875,287.01763916015625,286.660888671875,284.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889366338029,4.5704950935032684e-09,0.0009889320936053,-0.0110263191163539,0.0,0.0,0.0,-0.0070786029100418,60.0,1.0534744262695312,-0.0,-6.668018670552557e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,9.293789480580016e-05,299.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69354248046875,0.0,0.0,9.786813461687416e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,7.228506729006767e-05,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,9.786807640921324e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925048828125,0.0,0.0,0.0004642426792997,284.720458984375,294.1499938964844,286.3448181152344,282.32257080078125,287.0062255859375,286.61212158203125,284.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902465390041,4.723665458783444e-09,0.0009902418823912,-0.0114276213571429,0.0,0.0,0.0,-0.0071545359678566,60.0,1.0173025131225586,-0.0,-6.68569484219006e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,9.293789480580016e-05,299.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69354248046875,0.0,0.0,9.786813461687416e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,7.228506729006767e-05,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,9.786807640921324e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925048828125,0.0,0.0,0.0004642426792997,284.720458984375,294.1499938964844,286.3448181152344,282.32257080078125,287.0062255859375,286.61212158203125,284.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902465390041,4.723665458783444e-09,0.0009902418823912,-0.0114276213571429,0.0,0.0,0.0,-0.0071545359678566,60.0,1.0173025131225586,-0.0,-6.68569484219006e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943054199219,0.0,0.0,9.303417027695104e-05,299.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944274902344,0.0,0.0,9.79695178102702e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,7.235995144583285e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943054199219,0.0,0.0,9.796945960260928e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,0.0004647235909942,284.72137451171875,294.1499938964844,286.3090515136719,282.3116760253906,286.9980163574219,286.577392578125,284.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099127239082,4.843609513471847e-09,0.0009912675013765,-0.0117418682202696,0.0,0.0,0.0,-0.0072139976546168,60.0,0.993247926235199,-0.0,-6.699553267708326e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947021484375,0.0,0.0,9.308178414357826e-05,299.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6948547363281,0.0,0.0,9.801966371014714e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69488525390625,0.0,0.0,7.239698607008904e-05,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947326660156,0.0,0.0,9.801960550248624e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938171386719,0.0,0.0,0.0004649614566005,284.7218322753906,294.1499938964844,286.29248046875,282.30670166015625,286.9940795898437,286.5607604980469,284.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917796123772,4.902932282391248e-09,0.0009917747229337,-0.0118972901254892,0.0,0.0,0.0,-0.0072434064932167,60.0,0.9820598363876344,-0.0,-6.706412847279354e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960144042969,0.0,0.0,9.32414914132096e-05,299.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961364746094,0.0,0.0,9.818784019444138e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961669921875,0.0,0.0,7.252120121847838e-05,297.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.696044921875,0.0,0.0,9.818778926273808e-05,298.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69512939453125,0.0,0.0,0.000465759250801,284.72320556640625,294.1499938964844,286.2419738769531,282.2920837402344,286.981201171875,286.5072326660156,284.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934812551364,5.101904676507729e-09,0.0009934761328622,-0.012418576516211,0.0,0.0,0.0,-0.007342045661062,60.0,0.9480049014091492,-0.0,-6.729445800601752e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960144042969,0.0,0.0,9.32414914132096e-05,299.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961364746094,0.0,0.0,9.818784019444138e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961669921875,0.0,0.0,7.252120121847838e-05,297.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.696044921875,0.0,0.0,9.818778926273808e-05,298.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69512939453125,0.0,0.0,0.000465759250801,284.72320556640625,294.1499938964844,286.2419738769531,282.2920837402344,286.981201171875,286.5072326660156,284.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934812551364,5.101904676507729e-09,0.0009934761328622,-0.012418576516211,0.0,0.0,0.0,-0.007342045661062,60.0,0.9480049014091492,-0.0,-6.729445800601752e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69732666015625,0.0,0.0,9.341154509456828e-05,299.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69744873046875,0.0,0.0,9.836691606324166e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974792480469,0.0,0.0,7.265346357598901e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69732666015625,0.0,0.0,9.836685785558076e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964416503906,0.0,0.0,0.0004666087043005,284.7245788574219,294.1499938964844,286.1937866210937,282.2790222167969,286.9676818847656,286.45233154296875,284.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099529302679,5.3137627631372206e-09,0.0009952876716852,-0.0129736103117465,0.0,0.0,0.0,-0.0074470723047852,60.0,0.9152953028678894,-0.0,-6.754013526233393e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69732666015625,0.0,0.0,9.341154509456828e-05,299.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69744873046875,0.0,0.0,9.836691606324166e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974792480469,0.0,0.0,7.265346357598901e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69732666015625,0.0,0.0,9.836685785558076e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964416503906,0.0,0.0,0.0004666087043005,284.7245788574219,294.1499938964844,286.1937866210937,282.2790222167969,286.9676818847656,286.45233154296875,284.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099529302679,5.3137627631372206e-09,0.0009952876716852,-0.0129736103117465,0.0,0.0,0.0,-0.0074470723047852,60.0,0.9152953028678894,-0.0,-6.754013526233393e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979675292969,0.0,0.0,9.349908941658214e-05,299.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,9.845910244621336e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981201171875,0.0,0.0,7.272155926330015e-05,297.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.697998046875,0.0,0.0,9.845904423855244e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,0.000467046018457,284.72528076171875,294.1499938964844,286.1707458496094,282.2731628417969,286.960693359375,286.424560546875,284.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962258627638,5.4228301848979754e-09,0.0009962203912436,-0.013259345665574,0.0,0.0,0.0,-0.0075011420994997,60.0,0.899626612663269,-0.0,-6.766678239955581e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986389160156,0.0,0.0,9.358708484796809e-05,299.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6987609863281,0.0,0.0,9.85517690423876e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,7.278999692061916e-05,297.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986389160156,0.0,0.0,9.855171083472668e-05,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977844238281,0.0,0.0,0.0004674855736084,284.7259521484375,294.1499938964844,286.1484375,282.267822265625,286.9535217285156,286.396728515625,284.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971633553504,5.532459823598401e-09,0.000997157767415,-0.0135465506464242,0.0,0.0,0.0,-0.0075554903596639,60.0,0.884414792060852,-0.0,-6.779421113378703e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.0,0.0,9.376220259582624e-05,299.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000427246094,0.0,0.0,9.873617091216148e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000732421875,0.0,0.0,7.292619557119906e-05,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.699951171875,0.0,0.0,9.873611270450056e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990966796875,0.0,0.0,0.0004683603183366,284.7273254394531,294.1499938964844,286.1063537597656,282.2587890625,286.9389038085937,286.34130859375,284.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990291437134,5.750626197453812e-09,0.0009990234393626,-0.0141180865466594,0.0,0.0,0.0,-0.007663644850254,60.0,0.8553357720375061,-0.0,-6.804814489669297e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.0,0.0,9.376220259582624e-05,299.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000427246094,0.0,0.0,9.873617091216148e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000732421875,0.0,0.0,7.292619557119906e-05,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.699951171875,0.0,0.0,9.873611270450056e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990966796875,0.0,0.0,0.0004683603183366,284.7273254394531,294.1499938964844,286.1063537597656,282.2587890625,286.9389038085937,286.34130859375,284.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990291437134,5.750626197453812e-09,0.0009990234393626,-0.0141180865466594,0.0,0.0,0.0,-0.007663644850254,60.0,0.8553357720375061,-0.0,-6.804814489669297e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,9.393035725224765e-05,299.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,9.891324589261784e-05,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,7.3056980909314e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,9.891318768495694e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,0.0004692003130912,284.72869873046875,294.1499938964844,286.06805419921875,282.25225830078125,286.9237670898437,286.2871398925781,284.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008207755163,5.9601217294869e-09,0.0010008148383349,-0.0146668935194611,0.0,0.0,0.0,-0.007767500821501,60.0,0.8286558985710144,-0.0,-6.829243659467465e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,9.393035725224765e-05,299.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,9.891324589261784e-05,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,7.3056980909314e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,9.891318768495694e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,0.0004692003130912,284.72869873046875,294.1499938964844,286.06805419921875,282.25225830078125,286.9237670898437,286.2871398925781,284.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008207755163,5.9601217294869e-09,0.0010008148383349,-0.0146668935194611,0.0,0.0,0.0,-0.007767500821501,60.0,0.8286558985710144,-0.0,-6.829243659467465e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,9.408438199898228e-05,299.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,9.907544153975324e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,7.317677955143154e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,9.907539060804992e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70172119140625,0.0,0.0,0.000469969731057,284.7300720214844,294.1499938964844,286.0340270996094,282.24853515625,286.9082336425781,286.235107421875,284.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024619987234,6.152017117955211e-09,0.0010024558287113,-0.015169583261013,0.0,0.0,0.0,-0.0078626321628689,60.0,0.8045055270195007,-0.0,-6.851658440609755e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,9.408438199898228e-05,299.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,9.907544153975324e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,7.317677955143154e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,9.907539060804992e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70172119140625,0.0,0.0,0.000469969731057,284.7300720214844,294.1499938964844,286.0340270996094,282.24853515625,286.9082336425781,286.235107421875,284.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024619987234,6.152017117955211e-09,0.0010024558287113,-0.015169583261013,0.0,0.0,0.0,-0.0078626321628689,60.0,0.8045055270195007,-0.0,-6.851658440609755e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,9.421760478289798e-05,299.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039489746094,0.0,0.0,9.92157292785123e-05,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039794921875,0.0,0.0,7.328039646381512e-05,297.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,9.9215678346809e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030334472656,0.0,0.0,0.0004706351901404,284.7314453125,294.1499938964844,286.00469970703125,282.2479858398437,286.89239501953125,286.1861267089844,284.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038814507424,6.3179896869769445e-09,0.0010038751643151,-0.0156043572351336,0.0,0.0,0.0,-0.0079449126496911,60.0,0.783137321472168,-0.0,-6.871074731407134e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,9.421760478289798e-05,299.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039489746094,0.0,0.0,9.92157292785123e-05,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039794921875,0.0,0.0,7.328039646381512e-05,297.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,9.9215678346809e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030334472656,0.0,0.0,0.0004706351901404,284.7314453125,294.1499938964844,286.00469970703125,282.2479858398437,286.89239501953125,286.1861267089844,284.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038814507424,6.3179896869769445e-09,0.0010038751643151,-0.0156043572351336,0.0,0.0,0.0,-0.0079449126496911,60.0,0.783137321472168,-0.0,-6.871074731407134e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044982910156,0.0,0.0,9.427311306353658e-05,299.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7046203613281,0.0,0.0,9.927418432198464e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70465087890625,0.0,0.0,7.332357199629769e-05,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044982910156,0.0,0.0,9.927413339028136e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.0,0.0,0.000470912491437,284.7321472167969,294.1499938964844,285.9919738769531,282.2489929199219,286.8843994140625,286.1632995605469,284.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044728405773,6.3871454791808455e-09,0.0010044665541499,-0.0157855115830898,0.0,0.0,0.0,-0.0079791955649852,60.0,0.7737714648246765,-0.0,-6.879173497509329e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70513916015625,0.0,0.0,9.432189835933968e-05,299.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70526123046875,0.0,0.0,9.93255598586984e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052917480469,0.0,0.0,7.336151611525565e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7051696777344,0.0,0.0,9.932550165103748e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.704345703125,0.0,0.0,0.0004711561778094,284.7328186035156,294.1499938964844,285.9806213378906,282.2508850097656,286.8763732910156,286.1413879394531,284.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049927514046,6.447923972530134e-09,0.0010049863485619,-0.0159447193145751,0.0,0.0,0.0,-0.0080093266442418,60.0,0.7650436162948608,-0.0,-6.886294556807115e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064514160156,0.0,0.0,9.439053246751428e-05,299.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,9.939783194568008e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,7.341489981627092e-05,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064514160156,0.0,0.0,9.939778101397678e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056579589844,0.0,0.0,0.000471499050036,284.73419189453125,294.1499938964844,285.96221923828125,282.2575988769531,286.8602600097656,286.1015930175781,284.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057240724563,6.5334275767270356e-09,0.0010057175531983,-0.0161686930805444,0.0,0.0,0.0,-0.0080517157912254,60.0,0.7504104375839233,-0.0,-6.896318893723219e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064514160156,0.0,0.0,9.439053246751428e-05,299.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,9.939783194568008e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,7.341489981627092e-05,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064514160156,0.0,0.0,9.939778101397678e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056579589844,0.0,0.0,0.000471499050036,284.73419189453125,294.1499938964844,285.96221923828125,282.2575988769531,286.8602600097656,286.1015930175781,284.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057240724563,6.5334275767270356e-09,0.0010057175531983,-0.0161686930805444,0.0,0.0,0.0,-0.0080517157912254,60.0,0.7504104375839233,-0.0,-6.896318893723219e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.0,0.0,9.44143030210398e-05,299.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7075500488281,0.0,0.0,9.942286123987289e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70758056640625,0.0,0.0,7.343338074861094e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074584960937,0.0,0.0,9.942281030816956e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066345214844,0.0,0.0,0.0004716177645605,284.7351989746094,294.1499938964844,285.95233154296875,282.26544189453125,286.8479919433594,286.0751342773437,284.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059773921966,6.563035892526159e-09,0.0010059708729386,-0.0162462498992681,0.0,0.0,0.0,-0.0080663943663239,60.0,0.741816520690918,-0.0,-6.899792026615614e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,9.441764268558472e-05,299.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078552246094,0.0,0.0,9.942638280335814e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078857421875,0.0,0.0,7.343598554143682e-05,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,9.942633187165484e-05,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.0,0.0,0.000471634499263,284.73553466796875,294.1499938964844,285.95001220703125,282.2684326171875,286.8441467285156,286.0673522949219,284.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060130152851,6.5672014493145525e-09,0.0010060064960271,-0.0162571631371974,0.0,0.0,0.0,-0.0080684591084718,60.0,0.7394761443138123,-0.0,-6.900280880017817e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
