time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286860,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70904541015625,0.0,0.0,9.44110652199015e-05,299.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70916748046875,0.0,0.0,9.941944881575182e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091979980469,0.0,0.0,7.343086326727644e-05,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70904541015625,0.0,0.0,9.941939788404852e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082824707031,0.0,0.0,0.0004716016410384,284.73687744140625,294.1499938964844,285.9423217773437,282.28277587890625,286.8281555175781,286.03857421875,284.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059429332613,6.558999121608622e-09,0.0010059364140033,-0.0162356775254011,0.0,0.0,0.0,-0.0080643929541111,60.0,0.7319216728210449,-0.0,-6.899318805153598e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70904541015625,0.0,0.0,9.44110652199015e-05,299.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70916748046875,0.0,0.0,9.941944881575182e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091979980469,0.0,0.0,7.343086326727644e-05,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70904541015625,0.0,0.0,9.941939788404852e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082824707031,0.0,0.0,0.0004716016410384,284.73687744140625,294.1499938964844,285.9423217773437,282.28277587890625,286.8281555175781,286.03857421875,284.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059429332613,6.558999121608622e-09,0.0010059364140033,-0.0162356775254011,0.0,0.0,0.0,-0.0080643929541111,60.0,0.7319216728210449,-0.0,-6.899318805153598e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103576660156,0.0,0.0,9.438571578357367e-05,299.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71044921875,0.0,0.0,9.9392760603223e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104797363281,0.0,0.0,7.341115269809961e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103576660156,0.0,0.0,9.93927096715197e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095642089844,0.0,0.0,0.0004714750393759,284.7382507324219,294.1499938964844,285.9372863769531,282.2997131347656,286.81231689453125,286.0153503417969,284.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529332399368,0.0,0.0,0.0,-0.0080487336963415,60.0,0.7267124652862549,-0.0,-6.895613324786609e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103576660156,0.0,0.0,9.438571578357367e-05,299.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71044921875,0.0,0.0,9.9392760603223e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104797363281,0.0,0.0,7.341115269809961e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103576660156,0.0,0.0,9.93927096715197e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095642089844,0.0,0.0,0.0004714750393759,284.7382507324219,294.1499938964844,285.9372863769531,282.2997131347656,286.81231689453125,286.0153503417969,284.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529332399368,0.0,0.0,0.0,-0.0080487336963415,60.0,0.7267124652862549,-0.0,-6.895613324786609e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71099853515625,0.0,0.0,9.436585969524458e-05,299.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110900878906,0.0,0.0,9.937184222508222e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71112060546875,0.0,0.0,7.33957058400847e-05,297.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71099853515625,0.0,0.0,9.937179129337892e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102355957031,0.0,0.0,0.0004713758244179,284.7389221191406,294.1499938964844,285.9357604980469,282.3091735839844,286.80450439453125,286.0057373046875,284.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054613230749,6.502665517160722e-09,0.0010054548038169,-0.0160881131887435,0.0,0.0,0.0,-0.0080364663153886,60.0,0.7248374819755554,-0.0,-6.892711468253766e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7116394042969,0.0,0.0,9.43424747674726e-05,299.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71173095703125,0.0,0.0,9.934722038451582e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117614746094,0.0,0.0,7.337751594604924e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7116394042969,0.0,0.0,9.934716945281252e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108764648437,0.0,0.0,0.0004712590307462,284.7395935058594,294.1499938964844,285.9349060058594,282.3193054199219,286.7967529296875,285.9970397949219,284.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052121942862,6.473528824102459e-09,0.0010052056750282,-0.0160117913037538,0.0,0.0,0.0,-0.0080220224335789,60.0,0.7233065962791443,-0.0,-6.889295889322966e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129211425781,0.0,0.0,9.428340126760304e-05,299.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7130432128906,0.0,0.0,9.928501822287215e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7130432128906,0.0,0.0,7.333157554967329e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129211425781,0.0,0.0,9.928496729116888e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121887207031,0.0,0.0,0.0004709639761131,284.7409362792969,294.1499938964844,285.93524169921875,282.3414611816406,286.78143310546875,285.9828796386719,284.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045827366411,6.399927698907959e-09,0.0010045763337984,-0.0158189944922924,0.0,0.0,0.0,-0.0079855350777506,60.0,0.7215991616249084,-0.0,-6.880670611053574e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129211425781,0.0,0.0,9.428340126760304e-05,299.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7130432128906,0.0,0.0,9.928501822287215e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7130432128906,0.0,0.0,7.333157554967329e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129211425781,0.0,0.0,9.928496729116888e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121887207031,0.0,0.0,0.0004709639761131,284.7409362792969,294.1499938964844,285.93524169921875,282.3414611816406,286.78143310546875,285.9828796386719,284.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045827366411,6.399927698907959e-09,0.0010045763337984,-0.0158189944922924,0.0,0.0,0.0,-0.0079855350777506,60.0,0.7215991616249084,-0.0,-6.880670611053574e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142028808594,0.0,0.0,9.420949936611578e-05,299.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143249511719,0.0,0.0,9.920718730427323e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143249511719,0.0,0.0,7.327408820856363e-05,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142333984375,0.0,0.0,9.920714364852756e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,0.0004705948231276,284.74224853515625,294.1499938964844,285.9383239746094,282.3661804199219,286.7664794921875,285.97271728515625,284.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037953034043,6.307844913067129e-09,0.0010037890169769,-0.0155777810141444,0.0,0.0,0.0,-0.0079398863017559,60.0,0.7217456698417664,-0.0,-6.869887414495679e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142028808594,0.0,0.0,9.420949936611578e-05,299.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143249511719,0.0,0.0,9.920718730427323e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143249511719,0.0,0.0,7.327408820856363e-05,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142333984375,0.0,0.0,9.920714364852756e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,0.0004705948231276,284.74224853515625,294.1499938964844,285.9383239746094,282.3661804199219,286.7664794921875,285.97271728515625,284.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037953034043,6.307844913067129e-09,0.0010037890169769,-0.0155777810141444,0.0,0.0,0.0,-0.0079398863017559,60.0,0.7217456698417664,-0.0,-6.869887414495679e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154846191406,0.0,0.0,9.41230173339136e-05,299.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156066894531,0.0,0.0,9.911611414281651e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156066894531,0.0,0.0,7.32068219804205e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71551513671875,0.0,0.0,9.911607048707084e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,0.0004701628349721,284.7435913085937,294.1499938964844,285.9442443847656,282.3934631347656,286.7518310546875,285.9656677246094,284.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002873876132,6.200089774921481e-09,0.0010028675897046,-0.0152955120429396,0.0,0.0,0.0,-0.0078864675015211,60.0,0.7235121130943298,-0.0,-6.857279544192353e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154846191406,0.0,0.0,9.41230173339136e-05,299.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156066894531,0.0,0.0,9.911611414281651e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156066894531,0.0,0.0,7.32068219804205e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71551513671875,0.0,0.0,9.911607048707084e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,0.0004701628349721,284.7435913085937,294.1499938964844,285.9442443847656,282.3934631347656,286.7518310546875,285.9656677246094,284.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002873876132,6.200089774921481e-09,0.0010028675897046,-0.0152955120429396,0.0,0.0,0.0,-0.0078864675015211,60.0,0.7235121130943298,-0.0,-6.857279544192353e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167663574219,0.0,0.0,9.402386785950512e-05,299.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168884277344,0.0,0.0,9.90117114270106e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168884277344,0.0,0.0,7.312971138162538e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167663574219,0.0,0.0,9.90116604953073e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160339355469,0.0,0.0,0.000469667604193,284.7449035644531,294.1499938964844,285.9530029296875,282.4232482910156,286.7376403808594,285.9623413085937,284.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018174070864,6.076557035328278e-09,0.0010018113534897,-0.0149719091132283,0.0,0.0,0.0,-0.0078252274543046,60.0,0.7273862361907959,-0.0,-6.842839894716235e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167663574219,0.0,0.0,9.402386785950512e-05,299.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168884277344,0.0,0.0,9.90117114270106e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168884277344,0.0,0.0,7.312971138162538e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167663574219,0.0,0.0,9.90116604953073e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160339355469,0.0,0.0,0.000469667604193,284.7449035644531,294.1499938964844,285.9530029296875,282.4232482910156,286.7376403808594,285.9623413085937,284.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018174070864,6.076557035328278e-09,0.0010018113534897,-0.0149719091132283,0.0,0.0,0.0,-0.0078252274543046,60.0,0.7273862361907959,-0.0,-6.842839894716235e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,9.397038957104088e-05,299.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174987792969,0.0,0.0,9.89553882391192e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.717529296875,0.0,0.0,7.30881147319451e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,9.895534458337352e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167053222656,0.0,0.0,0.0004694004601333,284.7455749511719,294.1499938964844,285.9584655761719,282.4390869140625,286.7306823730469,285.961669921875,284.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012475540861,6.0099241139255355e-09,0.0010012416169047,-0.014797355979681,0.0,0.0,0.0,-0.0077921943739056,60.0,0.7299095988273621,-0.0,-6.835057320131456e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7180480957031,0.0,0.0,9.391397179570048e-05,299.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181396484375,0.0,0.0,9.8895987321157e-05,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181701660156,0.0,0.0,7.304423343157396e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7180480957031,0.0,0.0,9.889593638945372e-05,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71734619140625,0.0,0.0,0.0004691186768468,284.7462158203125,294.1499938964844,285.96466064453125,282.45556640625,286.723876953125,285.9618530273437,284.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006465017795,5.9396394469501965e-09,0.0010006405645981,-0.0146132363006472,0.0,0.0,0.0,-0.0077573512680828,60.0,0.7329726219177246,-0.0,-6.826852683161634e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71929931640625,0.0,0.0,9.379354742122814e-05,299.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,9.87691673799418e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,7.295057002920657e-05,297.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193298339844,0.0,0.0,9.87691237241961e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185974121094,0.0,0.0,0.0004685171297751,284.7475280761719,294.1499938964844,285.9792785644531,282.4903869628906,286.7106018066406,285.9642333984375,284.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895959137965755e-09,0.0009993575513362,-0.0142201734706759,0.0,0.0,0.0,-0.0076829683966934,60.0,0.7404617071151733,-0.0,-6.80935556829354e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71929931640625,0.0,0.0,9.379354742122814e-05,299.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,9.87691673799418e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,7.295057002920657e-05,297.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193298339844,0.0,0.0,9.87691237241961e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185974121094,0.0,0.0,0.0004685171297751,284.7475280761719,294.1499938964844,285.9792785644531,282.4903869628906,286.7106018066406,285.9642333984375,284.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895959137965755e-09,0.0009993575513362,-0.0142201734706759,0.0,0.0,0.0,-0.0076829683966934,60.0,0.7404617071151733,-0.0,-6.80935556829354e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203674316406,0.0,0.0,9.36847281991504e-05,299.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204895019531,0.0,0.0,9.86545710475184e-05,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204895019531,0.0,0.0,7.286592881428078e-05,297.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72039794921875,0.0,0.0,9.865452739177272e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196960449219,0.0,0.0,0.0004679735575336,284.7486267089844,294.1499938964844,285.99383544921875,282.52154541015625,286.6998596191406,285.9684143066406,284.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649810105562,0.0,0.0,0.0,-0.0076157534494996,60.0,0.7482882738113403,-0.0,-6.793563045448536e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,9.366326412418856e-05,299.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206726074219,0.0,0.0,9.863197192316876e-05,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.720703125,0.0,0.0,7.284923776751384e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,9.863192826742306e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198791503906,0.0,0.0,0.0004678663390222,284.74884033203125,294.1499938964844,285.9968566894531,282.5276794433594,286.6978454589844,285.9693908691406,284.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268873098501e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.7499260306358337,-0.0,-6.790450157723171e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,9.35240532271564e-05,299.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7219543457031,0.0,0.0,9.84853832051158e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7219543457031,0.0,0.0,7.274096424225718e-05,297.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72186279296875,0.0,0.0,9.84853322734125e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211608886719,0.0,0.0,0.000467170990305,284.7501220703125,294.1499938964844,286.0175170898437,282.5674133300781,286.6856994628906,285.9772033691406,284.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829832191559e-09,0.000996486400254,-0.0133405569940805,0.0,0.0,0.0,-0.0075165149755775,60.0,0.7613701820373535,-0.0,-6.770280691625885e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,9.35240532271564e-05,299.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7219543457031,0.0,0.0,9.84853832051158e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7219543457031,0.0,0.0,7.274096424225718e-05,297.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72186279296875,0.0,0.0,9.84853322734125e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211608886719,0.0,0.0,0.000467170990305,284.7501220703125,294.1499938964844,286.0175170898437,282.5674133300781,286.6856994628906,285.9772033691406,284.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829832191559e-09,0.000996486400254,-0.0133405569940805,0.0,0.0,0.0,-0.0075165149755775,60.0,0.7613701820373535,-0.0,-6.770280691625885e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230834960937,0.0,0.0,9.33767223614268e-05,299.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72320556640625,0.0,0.0,9.833023068495096e-05,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72320556640625,0.0,0.0,7.262636790983379e-05,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231140136719,0.0,0.0,9.833018702920526e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.722412109375,0.0,0.0,0.0004664350417442,284.7514343261719,294.1499938964844,286.041259765625,282.6095886230469,286.6742248535156,285.9877624511719,284.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949220111593,5.270263336853986e-09,0.0009949167724698,-0.0128596490249037,0.0,0.0,0.0,-0.0074255131185054,60.0,0.7749366164207458,-0.0,-6.748965120095819e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230834960937,0.0,0.0,9.33767223614268e-05,299.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72320556640625,0.0,0.0,9.833023068495096e-05,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72320556640625,0.0,0.0,7.262636790983379e-05,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231140136719,0.0,0.0,9.833018702920526e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.722412109375,0.0,0.0,0.0004664350417442,284.7514343261719,294.1499938964844,286.041259765625,282.6095886230469,286.6742248535156,285.9877624511719,284.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949220111593,5.270263336853986e-09,0.0009949167724698,-0.0128596490249037,0.0,0.0,0.0,-0.0074255131185054,60.0,0.7749366164207458,-0.0,-6.748965120095819e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237243652344,0.0,0.0,9.330076863989234e-05,299.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72381591796875,0.0,0.0,9.825024608289824e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7238464355469,0.0,0.0,7.256729440996423e-05,297.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237243652344,0.0,0.0,9.825020242715254e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230529785156,0.0,0.0,0.0004660556442104,284.7520751953125,294.1499938964844,286.0542907714844,282.631591796875,286.6687316894531,285.9938659667969,284.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941128082573,5.175634587573086e-09,0.0009941076859831,-0.0126117365434765,0.0,0.0,0.0,-0.0073786014690995,60.0,0.7823672890663147,-0.0,-6.737990076999267e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243347167969,0.0,0.0,9.322293772129342e-05,299.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,9.816828969633208e-05,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,7.250675844261423e-05,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.724365234375,0.0,0.0,9.816824604058638e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72369384765625,0.0,0.0,0.0004656668752431,284.7527160644531,294.1499938964844,286.068115234375,282.6541748046875,286.6634216308594,286.00067138671875,284.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932834655046,5.078664599977856e-09,0.0009932783432304,-0.0123576894402503,0.0,0.0,0.0,-0.0073305293917655,60.0,0.7904148101806641,-0.0,-6.726753554175957e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255859375,0.0,0.0,9.30641544982791e-05,299.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256774902344,0.0,0.0,9.800108091440052e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257080078125,0.0,0.0,7.238326361402869e-05,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256164550781,0.0,0.0,9.800103725865485e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249450683594,0.0,0.0,0.0004648737376555,284.7539978027344,294.1499938964844,286.0981750488281,282.7012023925781,286.6532897949219,286.0157165527344,284.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915916016325,4.880833959219899e-09,0.000991586712189,-0.0118393925949931,0.0,0.0,0.0,-0.0072324560023844,60.0,0.8077875971794128,-0.0,-6.703857025058825e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255859375,0.0,0.0,9.30641544982791e-05,299.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256774902344,0.0,0.0,9.800108091440052e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257080078125,0.0,0.0,7.238326361402869e-05,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256164550781,0.0,0.0,9.800103725865485e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249450683594,0.0,0.0,0.0004648737376555,284.7539978027344,294.1499938964844,286.0981750488281,282.7012023925781,286.6532897949219,286.0157165527344,284.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915916016325,4.880833959219899e-09,0.000991586712189,-0.0118393925949931,0.0,0.0,0.0,-0.0072324560023844,60.0,0.8077875971794128,-0.0,-6.703857025058825e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,9.290171874454244e-05,299.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269287109375,0.0,0.0,9.783002315089108e-05,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269592285156,0.0,0.0,7.225692388601601e-05,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,9.782997949514538e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261962890625,0.0,0.0,0.0004640623228624,284.7552490234375,294.1499938964844,286.1314392089844,282.7505798339844,286.6439514160156,286.0331420898437,284.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898608550429,4.678452736328609e-09,0.00098985619843,-0.0113091645762324,0.0,0.0,0.0,-0.0071321269497275,60.0,0.8274814486503601,-0.0,-6.68047448471043e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,9.290171874454244e-05,299.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269287109375,0.0,0.0,9.783002315089108e-05,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269592285156,0.0,0.0,7.225692388601601e-05,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,9.782997949514538e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261962890625,0.0,0.0,0.0004640623228624,284.7552490234375,294.1499938964844,286.1314392089844,282.7505798339844,286.6439514160156,286.0331420898437,284.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898608550429,4.678452736328609e-09,0.00098985619843,-0.0113091645762324,0.0,0.0,0.0,-0.0071321269497275,60.0,0.8274814486503601,-0.0,-6.68047448471043e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7280578613281,0.0,0.0,9.27378932829015e-05,299.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281799316406,0.0,0.0,9.76575174718164e-05,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281799316406,0.0,0.0,7.212950731627643e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,9.76574738160707e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274169921875,0.0,0.0,0.0004632440395653,284.75653076171875,294.1499938964844,286.1679992675781,282.80230712890625,286.63543701171875,286.0526428222656,284.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881153237074,4.4743506677491496e-09,0.0009881108999252,-0.0107744187116622,0.0,0.0,0.0,-0.007030944339931,60.0,0.8491960763931274,-0.0,-6.656934914417434e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7280578613281,0.0,0.0,9.27378932829015e-05,299.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281799316406,0.0,0.0,9.76575174718164e-05,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281799316406,0.0,0.0,7.212950731627643e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,9.76574738160707e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274169921875,0.0,0.0,0.0004632440395653,284.75653076171875,294.1499938964844,286.1679992675781,282.80230712890625,286.63543701171875,286.0526428222656,284.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881153237074,4.4743506677491496e-09,0.0009881108999252,-0.0107744187116622,0.0,0.0,0.0,-0.007030944339931,60.0,0.8491960763931274,-0.0,-6.656934914417434e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72930908203125,0.0,0.0,9.257457713829352e-05,299.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294006347656,0.0,0.0,9.748552838573232e-05,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294006347656,0.0,0.0,7.200248364824802e-05,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72930908203125,0.0,0.0,9.748549200594424e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286682128906,0.0,0.0,0.0004624282300937,284.7577819824219,294.1499938964844,286.2078857421875,282.8563842773437,286.6277160644531,286.07403564453125,284.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863751474767,4.270873432687949e-09,0.0009863708401098,-0.0102413007989525,0.0,0.0,0.0,-0.0069300718605518,60.0,0.8729780316352844,-0.0,-6.633508320419423e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72930908203125,0.0,0.0,9.257457713829352e-05,299.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294006347656,0.0,0.0,9.748552838573232e-05,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294006347656,0.0,0.0,7.200248364824802e-05,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72930908203125,0.0,0.0,9.748549200594424e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286682128906,0.0,0.0,0.0004624282300937,284.7577819824219,294.1499938964844,286.2078857421875,282.8563842773437,286.6277160644531,286.07403564453125,284.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863751474767,4.270873432687949e-09,0.0009863708401098,-0.0102413007989525,0.0,0.0,0.0,-0.0069300718605518,60.0,0.8729780316352844,-0.0,-6.633508320419423e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.0,0.0,9.249394497601315e-05,299.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300109863281,0.0,0.0,9.74006179603748e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73004150390625,0.0,0.0,7.193976489361376e-05,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.0,0.0,9.740057430462912e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292785644531,0.0,0.0,0.0004620254621841,284.7583923339844,294.1499938964844,286.2290954589844,282.8843078613281,286.62420654296875,286.08551025390625,284.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855158859863,4.170409351189619e-09,0.0009855118114501,-0.0099780773743987,0.0,0.0,0.0,-0.0068802675232291,60.0,0.8857868313789368,-0.0,-6.621957027164171e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73052978515625,0.0,0.0,9.24139967537485e-05,299.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306213378906,0.0,0.0,9.731642785482109e-05,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73065185546875,0.0,0.0,7.187758455984294e-05,297.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73052978515625,0.0,0.0,9.731639147503302e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.0,0.0,0.0004616260994225,284.759033203125,294.1499938964844,286.2511291503906,282.9128112792969,286.6208801269531,286.097412109375,284.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846640750765,4.070805470490768e-09,0.0009846600005403,-0.0097171058878302,0.0,0.0,0.0,-0.006830888800323,60.0,0.8990576863288879,-0.0,-6.610514446947492e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,9.225824032910168e-05,299.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318420410156,0.0,0.0,9.715241321828216e-05,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318725585937,0.0,0.0,7.175643986556679e-05,297.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,9.715236956253648e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73114013671875,0.0,0.0,0.0004608480958268,284.7602844238281,294.1499938964844,286.2978210449219,282.97149658203125,286.614990234375,286.12255859375,284.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830044582486,3.876748699838117e-09,0.0009830006165429,-0.0092086540535092,0.0,0.0,0.0,-0.0067346864379942,60.0,0.9273386001586914,-0.0,-6.588249590322448e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,9.225824032910168e-05,299.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318420410156,0.0,0.0,9.715241321828216e-05,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318725585937,0.0,0.0,7.175643986556679e-05,297.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,9.715236956253648e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73114013671875,0.0,0.0,0.0004608480958268,284.7602844238281,294.1499938964844,286.2978210449219,282.97149658203125,286.614990234375,286.12255859375,284.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830044582486,3.876748699838117e-09,0.0009830006165429,-0.0092086540535092,0.0,0.0,0.0,-0.0067346864379942,60.0,0.9273386001586914,-0.0,-6.588249590322448e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328796386719,0.0,0.0,9.212065924657507e-05,299.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73297119140625,0.0,0.0,9.700753435026854e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73297119140625,0.0,0.0,7.1649432356935e-05,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328796386719,0.0,0.0,9.700749797048049e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322692871094,0.0,0.0,0.0004601608670782,284.76141357421875,294.1499938964844,286.34381103515625,283.02752685546875,286.6103820800781,286.14715576171875,284.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815385565161,3.7053433654676837e-09,0.0009815348312258,-0.0087595460936427,0.0,0.0,0.0,-0.0066497134976089,60.0,0.9552870392799376,-0.0,-6.568615162905189e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
