time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289200,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73297119140625,0.0,0.0,9.210903226630762e-05,299.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330627441406,0.0,0.0,9.699528891360389e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330627441406,0.0,0.0,7.164038834162056e-05,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73297119140625,0.0,0.0,9.69952452578582e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323608398437,0.0,0.0,0.0004601027758326,284.7615051269531,294.1499938964844,286.3479309082031,283.0325012207031,286.6100158691406,286.1493530273437,284.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814145741984,3.690852512505671e-09,0.0009814109653234,-0.0087215770035982,0.0,0.0,0.0,-0.0066425297409296,60.0,0.9578068256378174,-0.0,-6.566956756159925e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.0,0.0,9.196875180350617e-05,299.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342529296875,0.0,0.0,9.68475651461631e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342834472656,0.0,0.0,7.153127808123827e-05,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.0,0.0,9.684752876637504e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73358154296875,0.0,0.0,0.0004594020720105,284.7627258300781,294.1499938964844,286.4015808105469,283.0957336425781,286.6061096191406,286.1779479980469,284.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799199178814,3.5160803157907594e-09,0.0009799164254218,-0.0082636419683694,0.0,0.0,0.0,-0.0065558869391679,60.0,0.9907954931259156,-0.0,-6.546968478460259e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.0,0.0,9.196875180350617e-05,299.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342529296875,0.0,0.0,9.68475651461631e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342834472656,0.0,0.0,7.153127808123827e-05,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.0,0.0,9.684752876637504e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73358154296875,0.0,0.0,0.0004594020720105,284.7627258300781,294.1499938964844,286.4015808105469,283.0957336425781,286.6061096191406,286.1779479980469,284.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799199178814,3.5160803157907594e-09,0.0009799164254218,-0.0082636419683694,0.0,0.0,0.0,-0.0065558869391679,60.0,0.9907954931259156,-0.0,-6.546968478460259e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353820800781,0.0,0.0,9.183797374134885e-05,299.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354736328125,0.0,0.0,9.670984582044184e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7355041503906,0.0,0.0,7.142956019379199e-05,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353820800781,0.0,0.0,9.670980944065376e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,0.0004587488074321,284.76397705078125,294.1499938964844,286.4587707519531,283.16119384765625,286.6031188964844,286.2079772949219,284.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785264264792,3.353142208339932e-09,0.0009785230504348,-0.0078367087990045,0.0,0.0,0.0,-0.0064751114696264,60.0,1.0258595943450928,-0.0,-6.528361495838908e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353820800781,0.0,0.0,9.183797374134885e-05,299.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354736328125,0.0,0.0,9.670984582044184e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7355041503906,0.0,0.0,7.142956019379199e-05,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353820800781,0.0,0.0,9.670980944065376e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,0.0004587488074321,284.76397705078125,294.1499938964844,286.4587707519531,283.16119384765625,286.6031188964844,286.2079772949219,284.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785264264792,3.353142208339932e-09,0.0009785230504348,-0.0078367087990045,0.0,0.0,0.0,-0.0064751114696264,60.0,1.0258595943450928,-0.0,-6.528361495838908e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359924316406,0.0,0.0,9.177729225484654e-05,299.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,9.664594836067408e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,7.138236105674878e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359924316406,0.0,0.0,9.66459047049284e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353820800781,0.0,0.0,0.0004584456910379,284.7645874023437,294.1499938964844,286.4887084960937,283.1947631835937,286.6020812988281,286.22369384765625,284.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778797393664,3.277539351032032e-09,0.0009778764797374,-0.0076386118307709,0.0,0.0,0.0,-0.0064376313239336,60.0,1.0444917678833008,-0.0,-6.519736928112252e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.0,0.0,9.171901183435692e-05,299.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366638183594,0.0,0.0,9.658457565819845e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366943359375,0.0,0.0,7.133703911677003e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.0,0.0,9.658453927841038e-05,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359924316406,0.0,0.0,0.0004581545945256,284.7651672363281,294.1499938964844,286.5195617675781,283.2288818359375,286.6012878417969,286.23974609375,284.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772587800398,3.204933429756806e-09,0.0009772555204108,-0.0074483663775026,0.0,0.0,0.0,-0.0064016371034085,60.0,1.063591718673706,-0.0,-6.511459815783385e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73779296875,0.0,0.0,9.16131102712825e-05,299.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378845214844,0.0,0.0,9.647305705584586e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378845214844,0.0,0.0,7.125466800061986e-05,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73779296875,0.0,0.0,9.64730206760578e-05,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372131347656,0.0,0.0,0.0004576256033033,284.7663879394531,294.1499938964844,286.5840148925781,283.2987365722656,286.60064697265625,286.27325439453125,284.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761303663253,3.072992749153513e-09,0.000976127339527,-0.0071026477962732,0.0,0.0,0.0,-0.0063362284563481,60.0,1.1037946939468384,-0.0,-6.496431836922056e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73779296875,0.0,0.0,9.16131102712825e-05,299.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378845214844,0.0,0.0,9.647305705584586e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378845214844,0.0,0.0,7.125466800061986e-05,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73779296875,0.0,0.0,9.64730206760578e-05,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372131347656,0.0,0.0,0.0004576256033033,284.7663879394531,294.1499938964844,286.5840148925781,283.2987365722656,286.60064697265625,286.27325439453125,284.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761303663253,3.072992749153513e-09,0.000976127339527,-0.0071026477962732,0.0,0.0,0.0,-0.0063362284563481,60.0,1.1037946939468384,-0.0,-6.496431836922056e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389831542969,0.0,0.0,9.152022539637984e-05,299.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73907470703125,0.0,0.0,9.63752463576384e-05,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73907470703125,0.0,0.0,7.118242501746863e-05,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389831542969,0.0,0.0,9.637520997785032e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384033203125,0.0,0.0,0.0004571616300381,284.7676086425781,294.1499938964844,286.65216064453125,283.3707275390625,286.6010131835937,286.3082580566406,284.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751406032592,2.957269762404735e-09,0.0009751376928761,-0.0067994208075106,0.0,0.0,0.0,-0.0062788589857518,60.0,1.1462570428848269,-0.0,-6.483264769485686e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389831542969,0.0,0.0,9.152022539637984e-05,299.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73907470703125,0.0,0.0,9.63752463576384e-05,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73907470703125,0.0,0.0,7.118242501746863e-05,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389831542969,0.0,0.0,9.637520997785032e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384033203125,0.0,0.0,0.0004571616300381,284.7676086425781,294.1499938964844,286.65216064453125,283.3707275390625,286.6010131835937,286.3082580566406,284.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751406032592,2.957269762404735e-09,0.0009751376928761,-0.0067994208075106,0.0,0.0,0.0,-0.0062788589857518,60.0,1.1462570428848269,-0.0,-6.483264769485686e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401733398437,0.0,0.0,9.144283831119536e-05,299.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,9.629374835640192e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,7.112223102012649e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401733398437,0.0,0.0,9.629371197661384e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,0.000456775072962,284.768798828125,294.1499938964844,286.7240600585937,283.4448547363281,286.6027526855469,286.3453674316406,284.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974315975327,2.8608466706714353e-09,0.0009743131231516,-0.0065467641688883,0.0,0.0,0.0,-0.0062310574576258,60.0,1.191667556762695,-0.0,-6.472304647786586e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401733398437,0.0,0.0,9.144283831119536e-05,299.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,9.629374835640192e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,7.112223102012649e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401733398437,0.0,0.0,9.629371197661384e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,0.000456775072962,284.768798828125,294.1499938964844,286.7240600585937,283.4448547363281,286.6027526855469,286.3453674316406,284.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974315975327,2.8608466706714353e-09,0.0009743131231516,-0.0065467641688883,0.0,0.0,0.0,-0.0062310574576258,60.0,1.191667556762695,-0.0,-6.472304647786586e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413635253906,0.0,0.0,9.13802650757134e-05,299.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414245605469,0.0,0.0,9.622785728424788e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.741455078125,0.0,0.0,7.107356941560283e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413635253906,0.0,0.0,9.62278209044598e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74078369140625,0.0,0.0,0.0004564625269267,284.7699890136719,294.1499938964844,286.7997436523437,283.5210876464844,286.605712890625,286.384521484375,284.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736492065712,2.782892138952775e-09,0.0009736464126035,-0.0063424995169043,0.0,0.0,0.0,-0.0061924117617309,60.0,1.2395251989364624,-0.0,-6.463449864213544e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413635253906,0.0,0.0,9.13802650757134e-05,299.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414245605469,0.0,0.0,9.622785728424788e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.741455078125,0.0,0.0,7.107356941560283e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413635253906,0.0,0.0,9.62278209044598e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74078369140625,0.0,0.0,0.0004564625269267,284.7699890136719,294.1499938964844,286.7997436523437,283.5210876464844,286.605712890625,286.384521484375,284.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736492065712,2.782892138952775e-09,0.0009736464126035,-0.0063424995169043,0.0,0.0,0.0,-0.0061924117617309,60.0,1.2395251989364624,-0.0,-6.463449864213544e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.0,0.0,9.135428990703076e-05,299.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420349121094,0.0,0.0,9.620050695957616e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420349121094,0.0,0.0,7.105336408130825e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.0,0.0,9.620047057978808e-05,298.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74139404296875,0.0,0.0,0.0004563327820505,284.7705993652344,294.1499938964844,286.8390197753906,283.5599670410156,286.6076354980469,286.40484619140625,284.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724291436,2.750527805517322e-09,0.0009733696351759,-0.0062576946802437,0.0,0.0,0.0,-0.0061763674020767,60.0,1.2643738985061646,-0.0,-6.45977564772693e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425231933594,0.0,0.0,9.133314597420394e-05,299.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7426147460937,0.0,0.0,9.617823525331914e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7426452636719,0.0,0.0,7.103692041710019e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425537109375,0.0,0.0,9.617820614948867e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7419738769531,0.0,0.0,0.0004562271642498,284.77117919921875,294.1499938964844,286.8792724609375,283.5993347167969,286.6098937988281,286.4258728027344,284.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731470490805,2.724182879276782e-09,0.0009731443133205,-0.0061886627227067,0.0,0.0,0.0,-0.0061633065342903,60.0,1.2899731397628784,-0.0,-6.456784973352114e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74371337890625,0.0,0.0,9.130306716542692e-05,299.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,9.61465630098246e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,7.101352093741298e-05,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74371337890625,0.0,0.0,9.614652663003652e-05,298.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431640625,0.0,0.0,0.000456076930277,284.7723693847656,294.1499938964844,286.9626770019531,283.6796569824219,286.6153259277344,286.4696655273437,284.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728264994919,2.6867073010805598e-09,0.0009728238219395,-0.0060904645361006,0.0,0.0,0.0,-0.0061447280459105,60.0,1.3430821895599363,-0.0,-6.452533085621326e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74371337890625,0.0,0.0,9.130306716542692e-05,299.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,9.61465630098246e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,7.101352093741298e-05,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74371337890625,0.0,0.0,9.614652663003652e-05,298.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431640625,0.0,0.0,0.000456076930277,284.7723693847656,294.1499938964844,286.9626770019531,283.6796569824219,286.6153259277344,286.4696655273437,284.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728264994919,2.6867073010805598e-09,0.0009728238219395,-0.0060904645361006,0.0,0.0,0.0,-0.0061447280459105,60.0,1.3430821895599363,-0.0,-6.452533085621326e-08,0.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.0,0.050000000745058,9.12902396521531e-05,299.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449645996094,0.0,0.050000000745058,9.613305155653508e-05,298.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.050000000745058,7.100354559952393e-05,297.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.0,0.050000000745058,9.6133015176747e-05,298.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7443542480469,0.0,0.050000000745058,0.0004560128436423,284.7735595703125,291.1499938964844,287.04998779296875,283.7619323730469,286.6221923828125,286.5166320800781,284.9050598144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707176470353033e-09,0.0009726870339363,-0.0060485671274363,0.0,0.0,0.0,-0.0061368010938167,60.0,1.3991962671279907,-0.0,-6.45071907001693e-08,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.0,0.050000000745058,9.12902396521531e-05,299.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449645996094,0.0,0.050000000745058,9.613305155653508e-05,298.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.050000000745058,7.100354559952393e-05,297.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.0,0.050000000745058,9.6133015176747e-05,298.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7443542480469,0.0,0.050000000745058,0.0004560128436423,284.7735595703125,291.1499938964844,287.04998779296875,283.7619323730469,286.6221923828125,286.5166320800781,284.9050598144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707176470353033e-09,0.0009726870339363,-0.0060485671274363,0.0,0.0,0.0,-0.0061368010938167,60.0,1.3991962671279907,-0.0,-6.45071907001693e-08,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.6340720057487488,0.050000000745058,0.0408391207456588,299.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.6340720057487488,0.050000000745058,0.0430055633187294,298.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.6340720057487488,0.050000000745058,0.0317637622356414,297.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.6340720057487488,0.050000000745058,0.0430055595934391,298.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.6340720057487488,0.050000000745058,0.203999787569046,284.8890686035156,291.1499938964844,287.0957336425781,283.8036499023437,293.7284851074219,295.5106201171875,285.05743408203125,1.0,0.1097165048122406,0.0643205121159553,0.0643205121159553,1.0,1.0,-0.4359586536884308,0.000126830957015,0.4358318150043487,-0.1353634595870971,0.0,0.0,0.0,10.159854888916016,60.0,1188.2305908203125,-0.0,12.277782440185549,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53912353515625,0.6311559081077576,0.050000000745058,0.0452367290854454,299.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53912353515625,0.6311559081077576,0.050000000745058,0.0476364530622959,298.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53912353515625,0.6311559081077576,0.050000000745058,0.035184122622013,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53912353515625,0.6311559081077576,0.050000000745058,0.0476364530622959,298.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53912353515625,0.6311559081077576,0.050000000745058,0.2259668111801147,285.6334228515625,291.1499938964844,287.1435241699219,283.8454895019531,294.70477294921875,297.879638671875,286.2843017578125,1.0,0.1210919320583343,0.1286410242319107,0.1286410242319107,1.0,1.0,-0.4820037186145782,0.0070297685451805,0.4749739468097687,-0.138702780008316,0.0,0.0,0.0,12.502029418945312,60.0,2439.6845703125,-0.0,16.6810245513916,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5661926269531,0.5747110843658447,0.050000000745058,0.0456598028540611,299.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5661926269531,0.5747110843658447,0.050000000745058,0.0480819717049598,298.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5661926269531,0.5747110843658447,0.050000000745058,0.0355131812393665,297.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5661926269531,0.5747110843658447,0.050000000745058,0.0480819717049598,297.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5661926269531,0.5747110843658447,0.050000000745058,0.2280801683664322,287.6568298339844,291.1499938964844,287.2369689941406,283.9230651855469,294.7015991210937,297.9352722167969,288.0626220703125,1.0,0.1392183154821396,0.2473219186067581,0.2473219186067581,1.0,1.0,-0.4865141212940216,0.0349012725055217,0.4516128301620483,-0.1119890585541725,0.0,0.0,0.0,19.44438934326172,60.0,2411.498779296875,-0.0,22.69370079040528,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6961364746094,0.5708320736885071,0.050000000745058,0.0456815510988235,299.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6961364746094,0.5708320736885071,0.050000000745058,0.0481048747897148,298.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6961364746094,0.5708320736885071,0.050000000745058,0.0355300940573215,297.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6961364746094,0.5708320736885071,0.050000000745058,0.0481048747897148,297.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6961364746094,0.5708320736885071,0.050000000745058,0.2281888127326965,287.7828063964844,291.1499938964844,287.2451171875,283.9295959472656,294.7004699707031,297.9300231933594,288.1746520996094,1.0,0.1405975818634033,0.2572820484638214,0.2572820484638214,1.0,1.0,-0.4867458641529083,0.0377433896064758,0.4490024745464325,-0.1092129051685333,0.0,0.0,0.0,20.02395248413086,60.0,2378.377685546875,-0.0,23.18964195251465,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.44293212890625,0.5490990877151489,0.050000000745058,0.0458189360797405,299.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.44293212890625,0.5490990877151489,0.050000000745058,0.0482495464384555,298.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.44293212890625,0.5490990877151489,0.050000000745058,0.0356369502842426,297.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44293212890625,0.5490990877151489,0.050000000745058,0.0482495464384555,297.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44293212890625,0.5490990877151489,0.050000000745058,0.228875070810318,288.5130920410156,291.1499938964844,287.2987060546875,283.9718017578125,294.7044677734375,297.9100646972656,288.8512268066406,1.0,0.1490009278059005,0.3216025531291961,0.3216025531291961,1.0,1.0,-0.4882098436355591,0.0604410208761692,0.4277688264846802,-0.086950771510601,0.0,0.0,0.0,23.697778701782227,60.0,2158.429443359375,-0.0,26.34230232238769,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.099365234375,0.5323106646537781,0.050000000745058,0.0459505133330822,299.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.099365234375,0.5323106646537781,0.050000000745058,0.0483881048858165,298.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.099365234375,0.5323106646537781,0.050000000745058,0.0357392877340316,297.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.099365234375,0.5323106646537781,0.050000000745058,0.0483881048858165,297.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.099365234375,0.5323106646537781,0.050000000745058,0.2295323312282562,289.162109375,291.1499938964844,287.3541259765625,284.0140380859375,294.7203063964844,297.9115600585937,289.4715270996094,1.0,0.1565608829259872,0.4572820663452148,0.4572820663452148,0.998062789440155,1.0,-0.4896121919155121,0.1233719736337661,0.3662402033805847,-0.0246132872998714,0.0,0.0,0.0,27.224533081054688,60.0,1948.13623046875,-0.0,29.373008728027344,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,297.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8639221191406,0.5163065195083618,0.050000000745058,0.0461087487637996,299.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8639221191406,0.5163065195083618,0.050000000745058,0.0485547333955764,298.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8639221191406,0.5163065195083618,0.050000000745058,0.0358623601496219,297.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8639221191406,0.5163065195083618,0.050000000745058,0.0485547333955764,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8639221191406,0.5163065195083618,0.050000000745058,0.2303227484226226,289.9193115234375,291.1499938964844,287.42803955078125,284.06854248046875,294.0551452636719,297.9236755371094,290.1814880371094,1.0,0.1651541590690612,0.6321732401847839,0.6321732401847839,0.9955657720565796,1.0,-0.4912981390953064,0.1893354058265686,0.3019627332687378,0.0406951494514942,0.0,0.0,0.0,31.46481132507324,60.0,1591.4451904296875,-0.0,33.0432243347168,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,297.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2185363769531,0.509509265422821,0.050000000745058,0.0461898706853389,299.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2185363769531,0.509509265422821,0.050000000745058,0.0486401580274105,298.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2185363769531,0.509509265422821,0.050000000745058,0.035925455391407,297.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2185363769531,0.509509265422821,0.050000000745058,0.0486401580274105,297.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2185363769531,0.509509265422821,0.050000000745058,0.2307279706001281,290.2652893066406,291.1499938964844,287.4700012207031,284.0986328125,293.66845703125,297.9329833984375,290.47174072265625,1.0,0.1693826615810394,0.7286410331726074,0.7286410331726074,0.99418842792511,1.0,-0.4921624958515167,0.2046583741903305,0.2875041365623474,0.0557641237974166,0.0,0.0,0.0,33.63619613647461,60.0,1335.3192138671875,-0.0,34.93814468383789,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,297.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8260192871094,0.4972650706768036,0.050000000745058,0.0463640466332435,299.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8260192871094,0.4972650706768036,0.050000000745058,0.0488235764205455,298.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8260192871094,0.4972650706768036,0.050000000745058,0.0360609255731105,297.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8260192871094,0.4972650706768036,0.050000000745058,0.0488235764205455,297.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8260192871094,0.4972650706768036,0.050000000745058,0.2315980195999145,290.857177734375,291.1499938964844,287.572509765625,284.1698913574219,293.4330749511719,297.9570007324219,291.01025390625,1.0,0.1781018227338791,0.9573063850402832,0.9573063850402832,0.9909236431121826,1.0,-0.4940184950828552,0.2157211601734161,0.2782973349094391,0.0663820430636406,0.0,0.0,0.0,38.29570388793945,60.0,952.4545288085938,-0.0,39.03316879272461,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,297.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9234313964844,0.4954202175140381,0.050000000745058,0.0463937409222126,299.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9234313964844,0.4954202175140381,0.050000000745058,0.0488548427820205,298.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9234313964844,0.4954202175140381,0.050000000745058,0.036084022372961,297.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9234313964844,0.4954202175140381,0.050000000745058,0.0488548427820205,297.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9234313964844,0.4954202175140381,0.050000000745058,0.2317463457584381,290.95367431640625,291.1499938964844,287.5921325683594,284.18316650390625,293.4283447265625,297.96142578125,291.103759765625,1.0,0.1795428246259689,1.0,1.0,0.9903140664100648,1.0,-0.4943349063396454,0.2164285331964492,0.2779063582420349,0.0670201778411865,0.0,0.0,0.0,39.08990859985352,60.0,907.1688232421876,-0.0,39.73451614379883,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,297.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.49530029296875,0.4857498407363891,0.050000000745058,0.0465624593198299,299.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49530029296875,0.4857498407363891,0.050000000745058,0.0490325093269348,298.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.49530029296875,0.4857498407363891,0.050000000745058,0.0362152457237243,297.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49530029296875,0.4857498407363891,0.050000000745058,0.0490325093269348,297.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49530029296875,0.4857498407363891,0.050000000745058,0.2325891256332397,291.5213623046875,290.6499938964844,287.7199401855469,284.2674865722656,293.4884338378906,297.9886779785156,291.6499328613281,1.0,0.1875047087669372,1.0,1.0,0.989959716796875,1.0,-0.4961327314376831,0.2172744125127792,0.278858333826065,0.0675003007054328,0.0,0.0,0.0,43.60224533081055,48.0,702.1378784179688,-0.0,43.73678588867188,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,297.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.49530029296875,0.4857498407363891,0.050000000745058,0.0465624593198299,299.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49530029296875,0.4857498407363891,0.050000000745058,0.0490325093269348,298.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.49530029296875,0.4857498407363891,0.050000000745058,0.0362152457237243,297.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49530029296875,0.4857498407363891,0.050000000745058,0.0490325093269348,297.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49530029296875,0.4857498407363891,0.050000000745058,0.2325891256332397,291.5213623046875,290.6499938964844,287.7199401855469,284.2674865722656,293.4884338378906,297.9886779785156,291.6499328613281,1.0,0.1875047087669372,1.0,1.0,0.989959716796875,1.0,-0.4961327314376831,0.2172744125127792,0.278858333826065,0.0675003007054328,0.0,0.0,0.0,43.60224533081055,48.0,702.1378784179688,-0.0,43.73678588867188,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403991699219,0.4833998680114746,0.050000000745058,0.046605784446001,299.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403991699219,0.4833998680114746,0.2394635379314422,0.0490781366825103,298.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403991699219,0.4833998680114746,0.050000000745058,0.0362489446997642,297.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403991699219,0.4833998680114746,0.050000000745058,0.0490781366825103,297.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403991699219,0.4833998680114746,0.050000000745058,0.2328055500984192,291.9620056152344,290.6499938964844,287.84234619140625,284.3448791503906,293.5554504394531,298.01226806640625,292.0675048828125,1.0,0.1890320479869842,1.0,1.0,0.9896328449249268,1.0,-0.4965947270393371,0.217451274394989,0.2791434526443481,0.0676439777016639,0.0,0.0,0.0,44.76167678833008,48.0,567.2091064453125,-0.0,44.76968765258789,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9738464355469,0.4860720932483673,0.050000000745058,0.0465565435588359,299.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.97857666015625,0.5617418885231018,0.2417485266923904,0.0711327865719795,298.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9738464355469,0.4860720932483673,0.050000000745058,0.0362106449902057,297.714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9738464355469,0.4860720932483673,0.050000000745058,0.049026284366846,297.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9738464355469,0.4860720932483673,0.050000000745058,0.2325595766305923,291.9956359863281,290.1499938964844,287.8528137207031,284.3513488769531,293.56060791015625,298.0149841308594,292.0995788574219,1.0,0.1892372071743011,1.0,1.0,0.98960542678833,1.0,-0.522501528263092,0.2288599759340286,0.2936415374279022,0.0716442614793777,0.0,0.0,0.0,43.62995529174805,66.0,560.854248046875,-0.0,46.89126205444336,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2369689941406,0.5019134879112244,0.050000000745058,0.0462926477193832,299.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.31561279296875,0.8569411635398865,0.2507284581661224,0.2237556874752044,298.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2369689941406,0.5019134879112244,0.050000000745058,0.0360053926706314,297.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2369689941406,0.5019134879112244,0.050000000745058,0.0487483888864517,297.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2369689941406,0.5019134879112244,0.050000000745058,0.2312413603067398,292.2861022949219,290.1499938964844,287.9209899902344,284.39306640625,293.64019775390625,298.02459716796875,292.4013061523437,1.0,0.1959200650453567,1.0,1.0,0.9894282817840576,1.0,-0.7032353281974792,0.3047236204147339,0.3985117375850677,0.1109337955713272,0.0,0.0,0.0,38.13426971435547,66.0,613.5770874023438,-0.0,65.36946105957031,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
