time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291360,298.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5291442871094,0.4955345392227173,0.050000000745058,0.0463910177350044,299.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5954895019531,0.8679782152175903,0.258339911699295,0.2415520250797271,298.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5291442871094,0.4955345392227173,0.050000000745058,0.0360819026827812,297.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5291442871094,0.4955345392227173,0.050000000745058,0.0488519743084907,297.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5291442871094,0.4955345392227173,0.050000000745058,0.2317327409982681,292.57391357421875,289.6499938964844,287.9902038574219,284.4346008300781,293.668701171875,298.00860595703125,292.6515808105469,1.0,0.202827051281929,1.0,1.0,0.9886023998260498,1.0,-0.7255609035491943,0.314085304737091,0.4114755988121032,0.1163107529282569,0.0,0.0,0.0,40.97304534912109,54.0,569.0929565429688,-0.0,72.25716400146484,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9130249023437,0.4908562302589416,0.050000000745058,0.0464699529111385,299.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.95416259765625,0.8805525898933411,0.2781022787094116,0.2593273818492889,298.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9130249023437,0.4908562302589416,0.050000000745058,0.0361432954668998,297.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9130249023437,0.4908562302589416,0.050000000745058,0.0489351004362106,297.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9130249023437,0.4908562302589416,0.050000000745058,0.2321270406246185,292.9405822753906,289.1499938964844,288.1314697265625,284.5170593261719,293.7329406738281,298.0087280273437,292.9900817871094,1.0,0.2078481912612915,1.0,1.0,0.9869506359100342,1.0,-0.7476351857185364,0.3234679400920868,0.424167275428772,0.1215045005083084,0.0,0.0,0.0,43.28961944580078,42.0,431.4988098144531,-0.0,78.78086853027344,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9130249023437,0.4908562302589416,0.050000000745058,0.0464699529111385,299.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.95416259765625,0.8805525898933411,0.2781022787094116,0.2593273818492889,298.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9130249023437,0.4908562302589416,0.050000000745058,0.0361432954668998,297.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9130249023437,0.4908562302589416,0.050000000745058,0.0489351004362106,297.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9130249023437,0.4908562302589416,0.050000000745058,0.2321270406246185,292.9405822753906,289.1499938964844,288.1314697265625,284.5170593261719,293.7329406738281,298.0087280273437,292.9900817871094,1.0,0.2078481912612915,1.0,1.0,0.9869506359100342,1.0,-0.7476351857185364,0.3234679400920868,0.424167275428772,0.1215045005083084,0.0,0.0,0.0,43.28961944580078,42.0,431.4988098144531,-0.0,78.78086853027344,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1484375,0.4933336973190307,0.050000000745058,0.0464273393154144,299.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1820068359375,0.9053029417991638,0.2973639965057373,0.2769177556037903,298.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1484375,0.4933336973190307,0.1665417701005935,0.0361101515591144,297.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1484375,0.4933336973190307,0.050000000745058,0.048890221863985,297.8262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1484375,0.4933336973190307,0.050000000745058,0.2319141775369644,293.1710510253906,289.1499938964844,288.2530822753906,284.5858154296875,293.79656982421875,298.02490234375,293.2100830078125,1.0,0.2080523073673248,1.0,1.0,0.9855587482452391,1.0,-0.7683454155921936,0.332292228937149,0.4360531866550445,0.1264159828424453,0.0,0.0,0.0,42.35588836669922,42.0,346.85546875,-0.0,81.11141967773438,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1869201660156,0.499390959739685,0.050000000745058,0.0463298484683036,299.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2191467285156,0.9219170212745668,0.3011241257190704,0.2802754938602447,298.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1951599121094,0.624787449836731,0.1684875339269638,0.0644440278410911,297.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1869201660156,0.499390959739685,0.050000000745058,0.04878756031394,297.8262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1869201660156,0.499390959739685,0.050000000745058,0.2314271777868271,293.2090759277344,288.6499938964844,288.2760314941406,284.5985717773437,293.8094482421875,298.0307922363281,293.2469177246094,1.0,0.2082563936710357,1.0,1.0,0.9852988719940186,1.0,-0.805479884147644,0.3483646810054779,0.4571152031421661,0.1346792578697204,0.0,0.0,0.0,40.11631774902344,60.0,336.4328308105469,-0.0,84.64141082763672,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4237976074219,0.5017921924591064,0.050000000745058,0.0462933927774429,299.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4498291015625,0.9547073841094972,0.3253641128540039,0.3029119074344635,298.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4458923339844,0.7752758264541626,0.1745887845754623,0.1217570602893829,297.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4237976074219,0.5017921924591064,0.050000000745058,0.0487491711974144,297.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4237976074219,0.5017921924591064,0.050000000745058,0.2312450855970382,293.4433898925781,288.1499938964844,288.4233093261719,284.6789245605469,293.8268737792969,298.0050964355469,293.4669494628906,1.0,0.2186665385961532,1.0,1.0,0.8851527571678162,1.0,-0.9011937975883484,0.3930895626544952,0.5081042647361755,0.1625290364027023,0.0,0.0,0.0,40.18285369873047,48.0,261.9627380371094,-0.0,103.1456069946289,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4237976074219,0.5017921924591064,0.050000000745058,0.0462933927774429,299.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4498291015625,0.9547073841094972,0.3253641128540039,0.3029119074344635,298.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4458923339844,0.7752758264541626,0.1745887845754623,0.1217570602893829,297.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4237976074219,0.5017921924591064,0.050000000745058,0.0487491711974144,297.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4237976074219,0.5017921924591064,0.050000000745058,0.2312450855970382,293.4433898925781,288.1499938964844,288.4233093261719,284.6789245605469,293.8268737792969,298.0050964355469,293.4669494628906,1.0,0.2186665385961532,1.0,1.0,0.8851527571678162,1.0,-0.9011937975883484,0.3930895626544952,0.5081042647361755,0.1625290364027023,0.0,0.0,0.0,40.18285369873047,48.0,261.9627380371094,-0.0,103.1456069946289,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5643615722656,0.7779130339622498,0.161635473370552,0.1412537395954132,299.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.568359375,0.9990000128746032,0.3450497686862945,0.3161309063434601,298.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5655212402344,0.8151699304580688,0.1816938370466232,0.1261264383792877,297.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.549072265625,0.522595226764679,0.050000000745058,0.0484817400574684,297.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.549072265625,0.522595226764679,0.050000000745058,0.2299765050411224,293.564453125,288.1499938964844,288.5435791015625,284.7427673339844,293.78961181640625,297.96954345703125,293.579345703125,1.0,0.2244362533092498,1.0,1.0,0.8044478297233582,1.0,-1.0345842838287354,0.4591737389564514,0.5754106044769287,0.203519657254219,0.0,0.0,0.0,34.99216079711914,48.0,187.1729736328125,-0.0,124.41681671142578,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,297.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5865783691406,0.7846377491950989,0.1620410233736038,0.1449444144964218,299.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5893249511719,0.9990000128746032,0.349827229976654,0.3163098394870758,298.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.58721923828125,0.8176185488700867,0.1835875958204269,0.1273959875106811,297.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5733642578125,0.5224830508232117,0.050000000745058,0.0484828427433967,297.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5733642578125,0.5224830508232117,0.050000000745058,0.2299817353487014,293.5863952636719,287.6499938964844,288.5727233886719,284.7580261230469,293.7710876464844,297.95361328125,293.59747314453125,1.0,0.2251781374216079,1.0,1.0,0.7850067019462585,1.0,-1.0406149625778198,0.4644539058208465,0.5761610865592957,0.2078042328357696,0.0,0.0,0.0,35.10033416748047,36.0,164.94322204589844,-0.0,126.091064453125,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,297.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6189880371094,0.7888293266296387,0.1638377159833908,0.1473660320043563,299.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6200256347656,0.9990000128746032,0.3622478246688843,0.3166320621967315,298.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6192321777344,0.8241813778877258,0.188628613948822,0.1308243423700332,297.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.61285400390625,0.5222814679145813,0.050000000745058,0.0484849102795124,297.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.61285400390625,0.5222814679145813,0.050000000745058,0.229991540312767,293.618896484375,287.6499938964844,288.6480407714844,284.7970275878906,293.709716796875,297.92144775390625,293.6229553222656,1.0,0.2260632365942001,1.0,1.0,0.7349336743354797,1.0,-1.04804265499115,0.4768824577331543,0.5711601972579956,0.2188141644001007,0.0,0.0,0.0,35.2495002746582,36.0,103.41669464111328,-0.0,128.18258666992188,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,297.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083374023437,0.9090636372566224,0.1666499972343444,0.1488947570323944,299.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6071472167969,0.9782530069351196,0.3763445317745209,0.1918980181217193,298.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.607666015625,0.9604659080505372,0.1939340382814407,0.1339752376079559,297.7545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6145935058594,0.6135205030441284,0.050000000745058,0.0478845313191413,297.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6107788085937,0.7984225749969482,0.1413328796625137,0.501731276512146,293.6079406738281,287.1499938964844,288.7236633300781,284.835693359375,293.4000549316406,297.86541748046875,293.595703125,1.0,0.2295785099267959,1.0,1.0,0.62180495262146,1.0,-1.22938334941864,0.6060313582420349,0.6233519911766052,0.3112586736679077,0.0,0.0,0.0,22.51069450378418,56.0,-32.9308967590332,-0.0,152.54776000976562,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,297.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.060546875,0.9892885088920592,0.1724274456501007,0.1539319455623626,299.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0677185058594,0.9289605617523192,0.4115570485591888,0.1347505748271942,298.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0677185058594,0.9289605617523192,0.2060070633888244,0.0995263159275055,297.7186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.070068359375,0.913338840007782,0.1392243951559066,0.1289606392383575,297.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.066162109375,0.9315338134765624,0.143546849489212,0.6437563300132751,293.04864501953125,286.6499938964844,288.8755187988281,284.91180419921875,291.7255859375,297.8685302734375,292.9515075683594,1.0,0.247362345457077,1.0,1.0,0.3955475389957428,1.0,-1.3711137771606443,0.950676441192627,0.4204373359680176,0.6300643682479858,0.0,0.0,0.0,20.88313102722168,76.0,-850.9655151367188,-0.0,198.3896331787109,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,297.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.060546875,0.9892885088920592,0.1724274456501007,0.1539319455623626,299.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0677185058594,0.9289605617523192,0.4115570485591888,0.1347505748271942,298.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0677185058594,0.9289605617523192,0.2060070633888244,0.0995263159275055,297.7186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.070068359375,0.913338840007782,0.1392243951559066,0.1289606392383575,297.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.066162109375,0.9315338134765624,0.143546849489212,0.6437563300132751,293.04864501953125,286.6499938964844,288.8755187988281,284.91180419921875,291.7255859375,297.8685302734375,292.9515075683594,1.0,0.247362345457077,1.0,1.0,0.3955475389957428,1.0,-1.3711137771606443,0.950676441192627,0.4204373359680176,0.6300643682479858,0.0,0.0,0.0,20.88313102722168,76.0,-850.9655151367188,-0.0,198.3896331787109,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2318725585937,0.9704365134239196,0.1737087517976761,0.1561448723077774,299.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2357482910156,0.9508011341094972,0.4293138086795807,0.1550132185220718,298.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2357482910156,0.9508011341094972,0.2109622061252594,0.1144922375679016,297.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2487487792969,0.89499431848526,0.1385582834482193,0.1318085789680481,297.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2455444335937,0.9064361453056335,0.1442673057317733,0.6486210823059082,292.2168273925781,286.6499938964844,288.9693603515625,284.9579467773437,290.39569091796875,297.8426513671875,292.0868835449219,1.0,0.2618053257465362,1.0,1.0,0.2560438513755798,1.0,-1.4496777057647705,1.2283071279525757,0.2213705629110336,0.8887822031974792,0.0,0.0,0.0,23.54380226135254,76.0,-1488.2239990234375,-0.0,231.15245056152344,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,297.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6435241699219,0.9427825212478638,0.1735840290784835,0.1564872860908508,299.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6390075683594,0.9699769616127014,0.4380696415901184,0.1785449683666229,298.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.63897705078125,0.9699769616127014,0.2120407074689865,0.1318727135658264,297.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6618957519531,0.8689033389091492,0.1378720998764038,0.1314006000757217,297.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6582336425781,0.8812405467033386,0.1442038267850875,0.6498481631278992,291.6277160644531,286.1499938964844,289.0277404785156,284.9862976074219,289.81451416015625,297.810546875,291.5060729980469,1.0,0.2719073891639709,1.0,1.0,0.1692901402711868,1.0,-1.4980902671813965,1.3714324235916138,0.1266578584909439,1.0225976705551147,0.0,0.0,0.0,26.105926513671875,96.0,-1703.1392822265625,-0.0,258.0704345703125,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.53375244140625,0.8473716974258423,0.1717076450586319,0.1555435061454773,299.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5175170898437,0.9990000128746032,0.452318787574768,0.2676709592342376,297.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260009765625,0.9065060615539552,0.2103684097528457,0.1478196233510971,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5450744628906,0.7852780818939209,0.1354554593563079,0.1296331882476806,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.54248046875,0.7986506819725037,0.1424343883991241,0.6459500193595886,290.52178955078125,286.14288330078125,289.1797180175781,285.05908203125,289.3066101074219,297.6975402832031,290.4563293457031,1.0,0.3010431230068207,1.0,1.0,0.1015740856528282,1.0,-1.616188645362854,1.5940189361572266,0.0221696775406599,1.2204831838607788,0.0,0.0,0.0,37.02165603637695,116.0,-1436.6390380859375,-0.0,342.5641174316406,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.53375244140625,0.8473716974258423,0.1717076450586319,0.1555435061454773,299.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5175170898437,0.9990000128746032,0.452318787574768,0.2676709592342376,297.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260009765625,0.9065060615539552,0.2103684097528457,0.1478196233510971,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5450744628906,0.7852780818939209,0.1354554593563079,0.1296331882476806,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.54248046875,0.7986506819725037,0.1424343883991241,0.6459500193595886,290.52178955078125,286.14288330078125,289.1797180175781,285.05908203125,289.3066101074219,297.6975402832031,290.4563293457031,1.0,0.3010431230068207,1.0,1.0,0.1015740856528282,1.0,-1.616188645362854,1.5940189361572266,0.0221696775406599,1.2204831838607788,0.0,0.0,0.0,37.02165603637695,116.0,-1436.6390380859375,-0.0,342.5641174316406,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1278686523437,0.8006442785263062,0.1705335825681686,0.1547708660364151,299.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1144104003906,0.9990000128746032,0.455423891544342,0.3184419572353363,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1226806640625,0.8546543717384338,0.2099272012710571,0.1476063728332519,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.13555908203125,0.7400146722793579,0.1340531259775161,0.1286098510026931,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337585449219,0.7516952753067017,0.1408328115940094,0.6409985423088074,290.1192626953125,286.1225891113281,289.26416015625,285.0989074707031,289.2711181640625,297.6403503417969,290.0799255371094,1.0,0.3179474771022796,1.0,1.0,0.0637920126318931,1.0,-1.6687709093093872,1.666800856590271,0.0019700422417372,1.2821712493896484,0.0,0.0,0.0,46.01421737670898,116.0,-1141.1531982421875,-0.0,395.7563781738281,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9321594238281,0.7687939405441284,0.1698047071695327,0.154277041554451,298.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9227905273437,0.9990000128746032,0.4564840197563171,0.3575416505336761,297.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9288635253906,0.8240851163864136,0.2098914533853531,0.1476717591285705,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.93701171875,0.7123350501060486,0.133052185177803,0.1278812736272812,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9359130859375,0.7233299612998962,0.1394318491220474,0.6362936496734619,289.9264831542969,286.1065979003906,289.3308410644531,285.13006591796875,289.3267517089844,297.6012268066406,289.9028015136719,1.0,0.3314708173274994,1.0,1.0,0.0338580273091793,1.0,-1.7086783647537231,1.7085390090942385,0.0001393835700582,1.315464973449707,0.0,0.0,0.0,53.924076080322266,119.0,-872.1357421875,-0.0,441.3844604492188,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979431152344,0.7439706325531006,0.1692961007356643,0.1539451032876968,298.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7919616699219,0.9990000128746032,0.4570290148258209,0.394624263048172,297.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.79595947265625,0.7984138131141663,0.2101850062608719,0.1479671150445938,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.80084228515625,0.6866428256034851,0.1320991665124893,0.1271809488534927,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8002624511719,0.6975133419036865,0.1378154009580612,0.6305024027824402,289.79443359375,286.0885925292969,289.4059143066406,285.16485595703125,289.401123046875,297.5638427734375,289.78082275390625,1.0,0.3441169261932373,1.0,1.0,0.0,1.0,-1.7453773021697998,1.745374083518982,3.2411319352831924e-06,1.34463369846344,0.0,0.0,0.0,62.18017959594727,119.0,-609.7562866210938,-0.0,488.0302734375,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.72052001953125,0.7262669205665588,0.1691224575042724,0.1538972556591034,298.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7170715332031,0.9990000128746032,0.4576493203639984,0.4263618588447571,297.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7193908691406,0.7784664034843445,0.2107915431261062,0.1484823822975158,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.72216796875,0.6671306490898132,0.1313554793596267,0.1266504526138305,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.72186279296875,0.6763268113136292,0.1362426131963729,0.6246338486671448,289.718505859375,286.0706787109375,289.48052978515625,285.1991882324219,289.4758605957031,297.5336608886719,289.71142578125,1.0,0.3553443253040313,1.0,1.0,0.0,1.0,-1.776358962059021,1.7763563394546509,2.5553010800649645e-06,1.3690413236618042,0.0,0.0,0.0,69.83413696289062,107.0,-404.6220703125,-0.0,530.9137573242188,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.67730712890625,0.6996335983276367,0.1695417165756225,0.1545177698135376,298.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.677490234375,0.9755035638809204,0.4625878632068634,0.4371401071548462,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6773376464844,0.7515093088150024,0.2126712203025818,0.1500060707330703,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.67724609375,0.6407076120376587,0.1305087804794311,0.1261260956525802,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.67724609375,0.6460054516792297,0.133411630988121,0.6137024760246277,289.6773681640625,286.03521728515625,289.6282043457031,285.26641845703125,289.6236267089844,297.4830017089844,289.6781005859375,1.0,0.3669294714927673,1.0,1.0,0.0,1.0,-1.778186559677124,1.7781840562820437,2.560838311183033e-06,1.3708078861236572,0.0,0.0,0.0,82.61229705810547,95.0,-128.69448852539062,-0.0,570.7832641601562,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.67730712890625,0.6996335983276367,0.1695417165756225,0.1545177698135376,298.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.677490234375,0.9755035638809204,0.4625878632068634,0.4371401071548462,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6773376464844,0.7515093088150024,0.2126712203025818,0.1500060707330703,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.67724609375,0.6407076120376587,0.1305087804794311,0.1261260956525802,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.67724609375,0.6460054516792297,0.133411630988121,0.6137024760246277,289.6773681640625,286.03521728515625,289.6282043457031,285.26641845703125,289.6236267089844,297.4830017089844,289.6781005859375,1.0,0.3669294714927673,1.0,1.0,0.0,1.0,-1.778186559677124,1.7781840562820437,2.560838311183033e-06,1.3708078861236572,0.0,0.0,0.0,82.61229705810547,95.0,-128.69448852539062,-0.0,570.7832641601562,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7186279296875,0.6937984228134155,0.1709073185920715,0.1556849926710128,298.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.720703125,0.9720144867897034,0.4727183282375335,0.4458500444889068,297.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.71929931640625,0.7470365166664124,0.215407520532608,0.1518809795379638,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7176818847656,0.6345327496528625,0.1306600719690323,0.1262023001909256,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7177429199219,0.636595606803894,0.1315348893404007,0.6048358082771301,289.7197570800781,286.0003967285156,289.7732849121094,285.331787109375,289.7687683105469,297.4521179199219,289.72467041015625,1.0,0.3707187473773956,1.0,1.0,0.0,1.0,-1.7817158699035645,1.781713366508484,2.5705082862259587e-06,1.373418927192688,0.0,0.0,0.0,86.62088775634766,83.0,22.425107955932617,-0.0,585.3631591796875,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7186279296875,0.6937984228134155,0.1709073185920715,0.1556849926710128,298.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.720703125,0.9720144867897034,0.4727183282375335,0.4458500444889068,297.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.71929931640625,0.7470365166664124,0.215407520532608,0.1518809795379638,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7176818847656,0.6345327496528625,0.1306600719690323,0.1262023001909256,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7177429199219,0.636595606803894,0.1315348893404007,0.6048358082771301,289.7197570800781,286.0003967285156,289.7732849121094,285.331787109375,289.7687683105469,297.4521179199219,289.72467041015625,1.0,0.3707187473773956,1.0,1.0,0.0,1.0,-1.7817158699035645,1.781713366508484,2.5705082862259587e-06,1.373418927192688,0.0,0.0,0.0,86.62088775634766,83.0,22.425107955932617,-0.0,585.3631591796875,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.80596923828125,0.7011520862579346,0.1730213910341262,0.1573302447795868,298.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80908203125,0.9849388599395752,0.4851240515708923,0.4569740891456604,297.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8069763183594,0.7551540732383728,0.2188547253608703,0.1540935933589935,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.80450439453125,0.6392940878868103,0.1315120458602905,0.1267600357532501,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.80450439453125,0.6385879516601562,0.1306144148111343,0.5992142558097839,289.8076477050781,285.96636962890625,289.9151306152344,285.395263671875,289.9107666015625,297.4336853027344,289.8147888183594,1.0,0.3698365688323974,1.0,1.0,0.0,1.0,-1.793620467185974,1.793617844581604,2.603818529678392e-06,1.3826299905776978,0.0,0.0,0.0,84.43211364746094,71.0,103.69119262695312,-0.0,586.9544067382812,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.80596923828125,0.7011520862579346,0.1730213910341262,0.1573302447795868,298.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80908203125,0.9849388599395752,0.4851240515708923,0.4569740891456604,297.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8069763183594,0.7551540732383728,0.2188547253608703,0.1540935933589935,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.80450439453125,0.6392940878868103,0.1315120458602905,0.1267600357532501,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.80450439453125,0.6385879516601562,0.1306144148111343,0.5992142558097839,289.8076477050781,285.96636962890625,289.9151306152344,285.395263671875,289.9107666015625,297.4336853027344,289.8147888183594,1.0,0.3698365688323974,1.0,1.0,0.0,1.0,-1.793620467185974,1.793617844581604,2.603818529678392e-06,1.3826299905776978,0.0,0.0,0.0,84.43211364746094,71.0,103.69119262695312,-0.0,586.9544067382812,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8843078613281,0.7120760679244995,0.1748932301998138,0.158760592341423,298.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8877868652344,0.9987849593162536,0.4947178363800049,0.4655145406723022,297.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.88543701171875,0.7668597102165222,0.2216668874025344,0.1558631360530853,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8825988769531,0.6476543545722961,0.1324278116226196,0.127378836274147,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8825378417969,0.6450930237770081,0.1304160356521606,0.5969590544700623,289.8861694335937,285.9425354003906,290.01446533203125,285.4395751953125,290.0102233886719,297.4252014160156,289.8941345214844,1.0,0.3673738539218902,1.0,1.0,0.0,1.0,-1.805442214012146,1.805439591407776,2.637252464410267e-06,1.3918532133102417,0.0,0.0,0.0,80.42765808105469,71.0,136.7098846435547,-0.0,583.0039672851562,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9178161621094,0.7156411409378052,0.1756898164749145,0.1594050377607345,298.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9214172363281,0.9990000128746032,0.4987143576145172,0.462771862745285,297.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.91900634765625,0.7709715962409973,0.2228324264287948,0.1566221565008163,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9160461425781,0.6505650877952576,0.1328343152999878,0.127694770693779,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9159545898437,0.6472897529602051,0.1304108500480651,0.5965448617935181,289.91973876953125,285.9332275390625,290.0531921386719,285.45684814453125,290.04901123046875,297.4223022460937,289.9278564453125,1.0,0.3658885955810547,1.0,1.0,0.0,1.0,-1.8041540384292605,1.80415141582489,2.6338132101955125e-06,1.391011357307434,0.0,0.0,0.0,79.12001037597656,59.0,145.98048400878906,-0.0,577.9512939453125,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9781494140625,0.7219192385673523,0.1771618276834488,0.1606015115976333,298.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9817199707031,0.9990000128746032,0.5065059661865234,0.4536170363426208,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9793395996094,0.7785165905952454,0.2249504327774047,0.1580039858818054,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9763488769531,0.6559811234474182,0.1336041986942291,0.1283010095357895,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9761962890625,0.6514753699302673,0.1305054724216461,0.596245527267456,289.98004150390625,285.91705322265625,290.1206359863281,285.4869689941406,290.1164855957031,297.4182434082031,289.9883117675781,1.0,0.362580269575119,1.0,1.0,0.0,1.0,-1.7965185642242432,1.7965160608291626,2.6121388145838864e-06,1.3850029706954956,0.0,0.0,0.0,76.70327758789062,59.0,157.4654541015625,-0.0,565.3255615234375,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0395202636719,0.7293466329574585,0.1787217557430267,0.1618597656488418,298.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0430603027344,0.9990000128746032,0.515125036239624,0.442313402891159,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0407409667969,0.7876726984977722,0.2271506190299987,0.1594297885894775,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0376892089844,0.6628164649009705,0.1344432979822158,0.1289547979831695,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375061035156,0.6571222543716431,0.1307480186223983,0.5964886546134949,290.0413818359375,285.9011535644531,290.1868896484375,285.5166320800781,290.1827697753906,297.4156188964844,290.0498352050781,1.0,0.3585810959339142,1.0,1.0,0.0,1.0,-1.7872475385665894,1.7872449159622192,2.5859317247522995e-06,1.3776817321777344,0.0,0.0,0.0,73.78518676757812,47.0,164.8018035888672,-0.0,550.1355590820312,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16363525390625,0.7483635544776917,0.1820769757032394,0.1645562201738357,298.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1669311523437,0.9990000128746032,0.5343490242958069,0.4140609204769134,297.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1648254394531,0.8107004761695862,0.2317698299884796,0.1624094694852829,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1617736816406,0.6810191869735718,0.1362982094287872,0.1303976476192474,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1615295410156,0.6732023358345032,0.1316568404436111,0.5987120866775513,290.16534423828125,285.8702697753906,290.3155822753906,285.5746459960937,290.31158447265625,297.4132080078125,290.17388916015625,1.0,0.3488660752773285,1.0,1.0,0.0,1.0,-1.7645442485809326,1.764541745185852,2.5224198907380924e-06,1.3597487211227417,0.0,0.0,0.0,66.80669403076172,50.0,171.4047088623047,-0.0,514.0535278320312,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16363525390625,0.7483635544776917,0.1820769757032394,0.1645562201738357,298.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1669311523437,0.9990000128746032,0.5343490242958069,0.4140609204769134,297.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1648254394531,0.8107004761695862,0.2317698299884796,0.1624094694852829,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1617736816406,0.6810191869735718,0.1362982094287872,0.1303976476192474,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1615295410156,0.6732023358345032,0.1316568404436111,0.5987120866775513,290.16534423828125,285.8702697753906,290.3155822753906,285.5746459960937,290.31158447265625,297.4132080078125,290.17388916015625,1.0,0.3488660752773285,1.0,1.0,0.0,1.0,-1.7645442485809326,1.764541745185852,2.5224198907380924e-06,1.3597487211227417,0.0,0.0,0.0,66.80669403076172,50.0,171.4047088623047,-0.0,514.0535278320312,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28662109375,0.7660670876502991,0.1857241541147232,0.1675900816917419,298.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2896423339844,0.9990000128746032,0.5552235245704651,0.3925438225269317,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.28778076171875,0.8295832872390747,0.2366583943367004,0.1656354516744613,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2847900390625,0.6973422169685364,0.1383727788925171,0.1321251541376114,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.28448486328125,0.6880860328674316,0.1330725848674774,0.6036568284034729,290.2881774902344,285.8406982421875,290.4386901855469,285.63092041015625,290.43487548828125,297.4137878417969,290.2967224121094,1.0,0.3431454002857208,1.0,1.0,0.0,1.0,-1.7542234659194946,1.754220962524414,2.4935741294029867e-06,1.351370334625244,0.0,0.0,0.0,61.9321174621582,53.0,171.60598754882812,-0.0,492.8534240722656,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
