time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293400,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28662109375,0.7660670876502991,0.1857241541147232,0.1675900816917419,298.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2896423339844,0.9990000128746032,0.5552235245704651,0.3925438225269317,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.28778076171875,0.8295832872390747,0.2366583943367004,0.1656354516744613,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2847900390625,0.6973422169685364,0.1383727788925171,0.1321251541376114,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.28448486328125,0.6880860328674316,0.1330725848674774,0.6036568284034729,290.2881774902344,285.8406982421875,290.4386901855469,285.63092041015625,290.43487548828125,297.4137878417969,290.2967224121094,1.0,0.3431454002857208,1.0,1.0,0.0,1.0,-1.7542234659194946,1.754220962524414,2.4935741294029867e-06,1.351370334625244,0.0,0.0,0.0,61.9321174621582,53.0,171.60598754882812,-0.0,492.8534240722656,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4072570800781,0.7812906503677368,0.1895818561315536,0.1708916276693344,298.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4100036621094,0.9990000128746032,0.5764111876487732,0.3776284158229828,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.40838623046875,0.8451254367828369,0.2417293936014175,0.1690510809421539,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4054870605469,0.7105746865272522,0.1406048238277435,0.1340799778699875,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4051818847656,0.7004576921463013,0.1348058730363845,0.6105554699897766,290.40869140625,285.8126525878906,290.5556640625,285.6855773925781,290.5520324707031,297.4154052734375,290.4170227050781,1.0,0.3403384089469909,1.0,1.0,0.0,1.0,-1.7550045251846311,1.7550020217895508,2.495531362001202e-06,1.3518335819244385,0.0,0.0,0.0,58.87587356567383,71.0,168.42202758789062,-0.0,484.2178649902344,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4072570800781,0.7812906503677368,0.1895818561315536,0.1708916276693344,298.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4100036621094,0.9990000128746032,0.5764111876487732,0.3776284158229828,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.40838623046875,0.8451254367828369,0.2417293936014175,0.1690510809421539,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4054870605469,0.7105746865272522,0.1406048238277435,0.1340799778699875,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4051818847656,0.7004576921463013,0.1348058730363845,0.6105554699897766,290.40869140625,285.8126525878906,290.5556640625,285.6855773925781,290.5520324707031,297.4154052734375,290.4170227050781,1.0,0.3403384089469909,1.0,1.0,0.0,1.0,-1.7550045251846311,1.7550020217895508,2.495531362001202e-06,1.3518335819244385,0.0,0.0,0.0,58.87587356567383,71.0,168.42202758789062,-0.0,484.2178649902344,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5238342285156,0.78398197889328,0.1935963928699493,0.1744903475046157,298.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263977050781,0.9990000128746032,0.5969232320785522,0.3817192018032074,297.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52490234375,0.8479449152946472,0.2469200789928436,0.1726729124784469,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5221252441406,0.7119609713554382,0.1429657191038131,0.1363150477409362,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5218200683594,0.7012313008308411,0.1367057114839553,0.6190968751907349,290.5251770019531,285.78619384765625,290.6658630371094,285.7387084960937,290.6625061035156,297.41766357421875,290.5332336425781,1.0,0.3457546532154083,1.0,1.0,0.0,1.0,-1.78150475025177,1.7815021276474,2.5687793367978884e-06,1.3723807334899902,0.0,0.0,0.0,60.29108810424805,89.0,163.181884765625,-0.0,505.3651428222656,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5238342285156,0.78398197889328,0.1935963928699493,0.1744903475046157,298.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263977050781,0.9990000128746032,0.5969232320785522,0.3817192018032074,297.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52490234375,0.8479449152946472,0.2469200789928436,0.1726729124784469,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5221252441406,0.7119609713554382,0.1429657191038131,0.1363150477409362,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5218200683594,0.7012313008308411,0.1367057114839553,0.6190968751907349,290.5251770019531,285.78619384765625,290.6658630371094,285.7387084960937,290.6625061035156,297.41766357421875,290.5332336425781,1.0,0.3457546532154083,1.0,1.0,0.0,1.0,-1.78150475025177,1.7815021276474,2.5687793367978884e-06,1.3723807334899902,0.0,0.0,0.0,60.29108810424805,89.0,163.181884765625,-0.0,505.3651428222656,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805969238281,0.7810117602348328,0.1956329345703125,0.1763740926980972,298.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830993652344,0.9990000128746032,0.6064798831939697,0.3901512026786804,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.8449423909187317,0.2495280802249908,0.1745383441448211,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.7087873220443726,0.1441743075847625,0.1375180333852768,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.6976473331451416,0.1376513093709945,0.6236928701400757,290.5819091796875,285.77362060546875,290.7182312011719,285.76470947265625,290.71502685546875,297.4184875488281,290.5897216796875,1.0,0.3508671522140503,1.0,1.0,0.0,1.0,-1.8030884265899656,1.803085803985596,2.62956950791704e-06,1.389256477355957,0.0,0.0,0.0,62.51875305175781,89.0,160.0648956298828,-0.0,526.2978515625,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63604736328125,0.7759488821029663,0.1976754516363144,0.1782963275909423,298.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6385192871094,0.9990000128746032,0.6155118346214294,0.4020147919654846,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6370544433594,0.8398212790489197,0.2521291673183441,0.1764251291751861,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6344299316406,0.7035887241363525,0.1453925669193267,0.1387635469436645,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6341247558594,0.6920753121376038,0.1385640949010849,0.6283329725265503,290.6372985839844,285.7615051269531,290.7687072753906,285.7903747558594,290.76568603515625,297.4190673828125,290.6448669433594,1.0,0.3573080599308014,1.0,1.0,0.0,1.0,-1.8289690017700195,1.8289663791656487,2.7036069241148653e-06,1.4095087051391602,0.0,0.0,0.0,65.6258316040039,107.0,156.52891540527344,-0.0,553.3519287109375,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7422790527344,0.7618064284324646,0.2017452269792556,0.1822173148393631,298.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.74462890625,0.9990000128746032,0.6319990754127502,0.4340357780456543,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7431945800781,0.8254604339599609,0.2572731077671051,0.1802291572093963,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7407531738281,0.6892061233520508,0.1478364616632461,0.1413528174161911,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7404479980469,0.6768990755081177,0.1402309536933899,0.6373974084854126,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.8609313964844,297.4193420410156,290.7503967285156,1.0,0.3734058439731598,1.0,1.0,0.0,1.0,-1.8906816244125368,1.8906786441802976,2.885063622670714e-06,1.4578007459640503,0.0,0.0,0.0,74.24263000488281,110.0,148.16441345214844,-0.0,624.5665283203125,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7422790527344,0.7618064284324646,0.2017452269792556,0.1822173148393631,298.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.74462890625,0.9990000128746032,0.6319990754127502,0.4340357780456543,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7431945800781,0.8254604339599609,0.2572731077671051,0.1802291572093963,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7407531738281,0.6892061233520508,0.1478364616632461,0.1413528174161911,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7404479980469,0.6768990755081177,0.1402309536933899,0.6373974084854126,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.8609313964844,297.4193420410156,290.7503967285156,1.0,0.3734058439731598,1.0,1.0,0.0,1.0,-1.8906816244125368,1.8906786441802976,2.885063622670714e-06,1.4578007459640503,0.0,0.0,0.0,74.24263000488281,110.0,148.16441345214844,-0.0,624.5665283203125,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8365783691406,0.752277672290802,0.2055417895317077,0.1858728677034378,298.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8388061523437,0.9990000128746032,0.6463410258293152,0.4601490795612335,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.83740234375,0.8154034614562988,0.2620328664779663,0.1837502121925354,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.835205078125,0.6791090369224548,0.1501227915287017,0.1437707096338272,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8348999023437,0.6658477187156677,0.1415549665689468,0.6448091268539429,290.8376770019531,285.7189636230469,290.94598388671875,285.8874206542969,290.943603515625,297.4183044433594,290.8438720703125,1.0,0.3863278329372406,1.0,1.0,0.0,1.0,-1.942470669746399,1.9424675703048704,3.042837988687097e-06,1.4984718561172483,0.9847132563591005,0.9847132563591005,0.0,81.76109313964844,110.0,138.47300720214844,-0.0,688.5812377929688,1.0,282.1571044921875,283.8432006835937,290.4735107421875,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,6.902417507177976e-21,3.451208753588988e-21,3.451208753588988e-21,0.0,0.0,-0.0,3.4331580536672845e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8412170410156,0.751884400844574,0.20573490858078,0.1860578954219818,298.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8434143066406,0.9990000128746032,0.6470674276351929,0.4613553583621979,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.842041015625,0.8149738311767578,0.2622738480567932,0.183927834033966,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83984375,0.6786829829216003,0.1502392292022705,0.1438928842544555,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.83953857421875,0.6653663516044617,0.1416169703006744,0.6451554894447327,290.8423156738281,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.4182434082031,290.8483581542969,1.0,0.3869434595108032,1.0,1.0,0.0,1.0,-1.9449177980422967,1.944914698600769,3.050404529858497e-06,1.500388741493225,0.9881253838539124,0.9881253838539124,0.0,82.11946105957031,113.0,151.12063598632812,-0.0,691.693115234375,1.0,282.1575012207031,283.9027099609375,290.4726257324219,291.7701416015625,293.1499938964844,293.1499938964844,283.1499938964844,398.5174865722656,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0151661681011319,1.0,0.0,0.0,0.0377923548221588,0.0377934239804744,2.24944443516506e-07,0.4921752214431762,0.4921704232692718,4.806326160178287e-06,0.0,0.0,-0.0,38.68230438232422,0.0,0.246914729475975,52.11850738525391,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26373291015625,0.7347917556762695,0.1980948597192764,0.1838986426591873,298.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1982421875,0.9990000128746032,0.6416433453559875,0.4905617535114288,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391967773437,0.7968676686286926,0.2556537985801697,0.1829032897949218,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3064270019531,0.6629623770713806,0.1464246362447738,0.1431126445531845,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3175354003906,0.6488766670227051,0.1366922408342361,0.6370868682861328,286.2300720214844,285.7012939453125,291.01959228515625,285.9308776855469,291.01727294921875,297.3096618652344,286.08135986328125,1.0,0.3962632119655609,1.0,1.0,0.0,1.0,-1.965587854385376,1.965584754943848,3.1154957014223328e-06,1.517094969749451,0.9580427408218384,0.9580427408218384,0.0,90.08723449707033,113.0,11146.849609375,-0.0,734.7799072265625,1.0,282.64324951171875,286.0992126464844,291.2530212402344,292.34735107421875,293.1499938964844,293.1499938964844,283.1499938964844,2235.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597197771072387,1.0,0.0,0.0,0.9684441685676576,0.9684460759162904,6.350198589188949e-08,4.264663219451904,4.264653205871582,9.796686754270922e-06,0.0,0.0,-0.0,4029.93359375,0.0,28.143125534057617,1895.26513671875,0.0,397.5386352539063,0.2471611648797989,1.0,0.0,3.0,1.0,0.0
12294120,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482727050781,0.7289075255393982,0.1956083178520202,0.1819528043270111,298.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90283203125,0.9990000128746032,0.63837730884552,0.49819415807724,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9312744140625,0.7906048893928528,0.2533568441867828,0.1815277636051178,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.977294921875,0.6577941179275513,0.145010158419609,0.1420596539974212,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.6435811519622803,0.1349484026432037,0.6309922933578491,285.9247741699219,285.6983642578125,291.0317687988281,285.9380798339844,291.0294494628906,297.2799377441406,285.82476806640625,1.0,0.3974833786487579,1.0,1.0,0.0,1.0,-1.9621882438659668,1.9621851444244385,3.104978532064706e-06,1.5145118236541748,0.9547423720359802,0.9547423720359802,0.0,92.0200424194336,116.0,11237.4072265625,-0.0,738.4666748046875,1.0,282.7140197753906,285.690185546875,291.0828552246094,292.2114562988281,293.1499938964844,293.1499938964844,283.1499938964844,2616.74365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087804198265076,1.0,0.0,0.0,1.0439255237579346,1.043927550315857,7.309699157076467e-08,4.265475749969482,4.26546573638916,9.789756404643413e-06,0.0,0.0,-0.0,3774.4609375,0.0,35.20501708984375,1895.3760986328125,0.0,534.60302734375,0.2684805989265442,1.0,0.0,3.0,1.0,0.0
12294180,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.6912920475006104,0.183147981762886,0.1698800921440124,297.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588806152344,0.9990000128746032,0.6188803315162659,0.5446645021438599,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.7547408938407898,0.241735965013504,0.1728588193655014,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.6276122331619263,0.1366496086120605,0.1343306303024292,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.6091435551643372,0.1233664900064468,0.5817829966545105,285.2626342773437,285.6788330078125,291.1132202148437,285.9859619140625,291.1108703613281,297.13702392578125,285.2464294433594,1.0,0.4031915962696075,1.0,1.0,0.0,1.0,-1.924716830253601,1.9247138500213623,2.9892055408708984e-06,1.4852232933044434,0.9435091614723206,0.9435091614723206,0.0,104.0318374633789,104.0,11613.1162109375,-0.0,747.7008666992188,1.0,283.03125,284.882568359375,289.7227478027344,290.8600158691406,293.1499938964844,293.1499938964844,283.1499938964844,5741.7568359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513981223106384,1.0,0.0,0.0,1.5284827947616575,1.5284868478775024,1.558891398190099e-07,4.265923976898193,4.265913963317871,9.785930160433054e-06,0.0,0.0,-0.0,3561.5625,0.0,110.79761505126952,1895.43701171875,0.0,1250.3546142578125,0.3871103227138519,1.0,0.0,3.0,1.0,0.0
12294240,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.6912920475006104,0.183147981762886,0.1698800921440124,297.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588806152344,0.9990000128746032,0.6188803315162659,0.5446645021438599,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.7547408938407898,0.241735965013504,0.1728588193655014,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.6276122331619263,0.1366496086120605,0.1343306303024292,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.6091435551643372,0.1233664900064468,0.5817829966545105,285.2626342773437,285.6788330078125,291.1132202148437,285.9859619140625,291.1108703613281,297.13702392578125,285.2464294433594,1.0,0.4031915962696075,1.0,1.0,0.0,1.0,-1.924716830253601,1.9247138500213623,2.9892055408708984e-06,1.4852232933044434,0.9435091614723206,0.9435091614723206,0.0,104.0318374633789,104.0,11613.1162109375,-0.0,747.7008666992188,1.0,283.03125,284.882568359375,289.7227478027344,290.8600158691406,293.1499938964844,293.1499938964844,283.1499938964844,5741.7568359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513981223106384,1.0,0.0,0.0,1.5284827947616575,1.5284868478775024,1.558891398190099e-07,4.265923976898193,4.265913963317871,9.785930160433054e-06,0.0,0.0,-0.0,3561.5625,0.0,110.79761505126952,1895.43701171875,0.0,1250.3546142578125,0.3871103227138519,1.0,0.0,3.0,1.0,0.0
12294300,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6799824237823486,0.1793987900018692,0.1660122573375702,297.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.9990000128746032,0.6122347116470337,0.5575001239776611,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.7451786398887634,0.2381590455770492,0.1700259745121002,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.6183304190635681,0.1334937065839767,0.1311811953783035,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.5949752330780029,0.1183166950941085,0.5585634112358093,285.1426696777344,285.6690673828125,291.1538391113281,286.009765625,291.1514587402344,297.0954895019531,285.1287536621094,1.0,0.4026989042758941,1.0,1.0,0.0,1.0,-1.900426983833313,1.900424122810364,2.915524873969844e-06,1.466261386871338,0.9388874769210817,0.9388874769210817,0.0,107.2165298461914,104.0,11746.2158203125,-0.0,738.4716186523438,1.0,283.0978698730469,284.732666015625,289.27520751953125,290.34490966796875,293.1499938964844,293.1499938964844,283.1499938964844,7577.619140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527591943740845,1.0,0.0,0.0,1.7485125064849854,1.7485178709030151,2.0400034372869413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.533203125,0.0,166.09381103515625,1895.4371337890625,0.0,1259.7623291015625,0.4381506145000458,1.0,0.0,3.0,1.0,0.0
12294360,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6729894876480103,0.1765986531972885,0.16315858066082,297.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9990000128746032,0.6077435612678528,0.564156174659729,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7394804358482361,0.2354432791471481,0.1678975075483322,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6116648316383362,0.1308723837137222,0.1285294145345688,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.5835257768630981,0.1138383373618125,0.5375381708145142,285.046875,285.65936279296875,291.1943359375,286.033447265625,291.1919250488281,297.0661926269531,285.0353698730469,1.0,0.4006551504135132,1.0,1.0,0.0,1.0,-1.874006271362305,1.874003410339356,2.83643271359324e-06,1.4455300569534302,0.9339324831962584,0.9339324831962584,0.0,108.5708999633789,92.0,11807.5810546875,-0.0,721.8416137695312,1.0,283.1292419433594,284.6149597167969,288.9984130859375,289.9955749511719,293.1499938964844,293.1499938964844,283.1499938964844,9313.3515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329747438430786,1.0,0.0,0.0,1.92938244342804,1.9293889999389648,2.483876642145333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.547119140625,0.0,223.4967498779297,1895.4371337890625,0.0,1127.3251953125,0.4851150810718536,1.0,0.0,3.0,1.0,0.0
12294420,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6670564413070679,0.1726544648408889,0.1591637134552002,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.6039208769798279,0.5644206404685974,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7351963520050049,0.2315631210803985,0.1648604869842529,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6043342351913452,0.1267991065979004,0.1243272721767425,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.5676177740097046,0.106459304690361,0.5020976066589355,284.89111328125,285.6399841308594,291.27508544921875,286.0804748535156,291.2726135253906,297.0305480957031,284.88262939453125,1.0,0.3929903507232666,1.0,1.0,0.0,1.0,-1.818278431892395,1.818275809288025,2.6736511244962458e-06,1.4017231464385986,0.9229680299758912,0.9229680299758912,0.0,107.33329010009766,80.0,11850.3447265625,-0.0,675.15673828125,1.0,283.1474609375,284.42431640625,288.7986755371094,289.6888427734375,293.1499938964844,293.1499938964844,283.1499938964844,12873.537109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704324245452881,1.0,0.0,0.0,2.243828535079956,2.243837594985962,3.359485276632768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.906005859375,0.0,352.82330322265625,1895.4371337890625,0.0,777.1737670898438,0.5620723366737366,1.0,0.0,3.0,1.0,0.0
12294480,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6670564413070679,0.1726544648408889,0.1591637134552002,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.6039208769798279,0.5644206404685974,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7351963520050049,0.2315631210803985,0.1648604869842529,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6043342351913452,0.1267991065979004,0.1243272721767425,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.5676177740097046,0.106459304690361,0.5020976066589355,284.89111328125,285.6399841308594,291.27508544921875,286.0804748535156,291.2726135253906,297.0305480957031,284.88262939453125,1.0,0.3929903507232666,1.0,1.0,0.0,1.0,-1.818278431892395,1.818275809288025,2.6736511244962458e-06,1.4017231464385986,0.9229680299758912,0.9229680299758912,0.0,107.33329010009766,80.0,11850.3447265625,-0.0,675.15673828125,1.0,283.1474609375,284.42431640625,288.7986755371094,289.6888427734375,293.1499938964844,293.1499938964844,283.1499938964844,12873.537109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704324245452881,1.0,0.0,0.0,2.243828535079956,2.243837594985962,3.359485276632768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.906005859375,0.0,352.82330322265625,1895.4371337890625,0.0,777.1737670898438,0.5620723366737366,1.0,0.0,3.0,1.0,0.0
12294540,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.6673616170883179,0.1705269962549209,0.1569529175758361,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.9990000128746032,0.6045911908149719,0.5558512806892395,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.7363206148147583,0.2294561564922332,0.1631611287593841,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.6031512022018433,0.1244183927774429,0.1217842027544975,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.5606979131698608,0.1019638404250145,0.4799555242061615,284.80255126953125,285.625,291.3374938964844,286.1166381835937,291.3349914550781,297.0157775878906,284.7959289550781,1.0,0.3846401870250702,1.0,1.0,0.0,1.0,-1.7736529111862185,1.773650288581848,2.5473050300206523e-06,1.3665722608566284,0.9138278365135192,0.9138278365135192,0.0,103.74651336669922,80.0,11807.427734375,-0.0,631.5064697265625,1.0,283.14959716796875,284.317138671875,288.8320007324219,289.67388916015625,293.1499938964844,293.1499938964844,283.1499938964844,15496.427734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247676372528076,1.0,0.0,0.0,2.438164710998535,2.4381754398345947,3.966609654071363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3387.3388671875,0.0,454.1470642089844,1895.4371337890625,0.0,589.0411376953125,0.6068929433822632,1.0,0.0,3.0,1.0,0.0
12294600,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.6680563688278198,0.1700236648321151,0.1564138382673263,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.9990000128746032,0.6052592396736145,0.5522934794425964,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.737205445766449,0.2289575040340423,0.1627461165189743,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.6034019589424133,0.1238323971629142,0.1211422607302665,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.5594558715820312,0.1008388921618461,0.4743339419364929,284.78277587890625,285.6206970214844,291.3554077148437,286.12701416015625,291.3528747558594,297.0129089355469,284.7767333984375,1.0,0.3819433450698852,1.0,1.0,0.0,1.0,-1.760714411735535,1.760711908340454,2.5113449737546034e-06,1.3563693761825562,0.9111473560333252,0.9111473560333252,0.0,102.40241241455078,68.0,11781.0615234375,-0.0,618.2694091796875,1.0,283.1497497558594,284.2937927246094,288.8576354980469,289.68994140625,293.1499938964844,293.1499938964844,283.1499938964844,16133.505859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139048099517822,1.0,0.0,0.0,2.4804728031158447,2.4804837703704834,4.105464768144884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.74658203125,0.0,478.6824951171875,1895.4371337890625,0.0,551.468994140625,0.6202259659767151,1.0,0.0,3.0,1.0,0.0
12294660,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.6708328723907471,0.1689373701810836,0.1552205085754394,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.9990000128746032,0.6077245473861694,0.5416281819343567,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.7403863668441772,0.2278804183006286,0.1618269383907318,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.6050312519073486,0.1225285306572914,0.1196856051683425,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74005126953125,0.557651162147522,0.0983096808195114,0.461559921503067,284.736328125,285.6099548339844,291.4001159667969,286.1528015136719,291.3975524902344,297.0078125,284.7309875488281,1.0,0.3747317492961883,1.0,1.0,0.0,1.0,-1.72828471660614,1.7282823324203491,2.422546231173328e-06,1.3307743072509766,0.904291331768036,0.904291331768036,0.0,98.56745147705078,68.0,11714.970703125,-0.0,584.4242553710938,1.0,283.1499328613281,284.2376403808594,288.9387512207031,289.7550048828125,293.1499938964844,293.1499938964844,283.1499938964844,17881.6953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922557771205902,1.0,0.0,0.0,2.591363906860352,2.5913760662078857,4.4807447352468454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.145263671875,0.0,547.2474365234375,1895.4371337890625,0.0,483.7305603027344,0.6448144912719727,1.0,0.0,3.0,1.0,0.0
12294720,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6740005016326904,0.168231800198555,0.1544117331504821,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.9990000128746032,0.6103996634483337,0.5316439867019653,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7438164353370667,0.2271785885095596,0.1612027436494827,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.6072317957878113,0.1216422468423843,0.1186666786670684,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.5574371218681335,0.0965681821107864,0.4526324272155761,284.70751953125,285.6015319824219,291.4353332519531,286.1730651855469,291.4327392578125,297.0054626464844,284.7030944824219,1.0,0.3686273992061615,1.0,1.0,0.0,1.0,-1.7026336193084717,1.7026312351226809,2.3536626940767742e-06,1.3105067014694214,0.8988171815872192,0.8988171815872192,0.0,95.1477508544922,56.0,11640.970703125,-0.0,557.2769775390625,1.0,283.1499938964844,284.2043762207031,289.0093994140625,289.81817626953125,293.1499938964844,293.1499938964844,283.1499938964844,18983.75390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806273877620697,1.0,0.0,0.0,2.653010368347168,2.6530230045318604,4.696466362474894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.40478515625,0.0,588.5511474609375,1895.4371337890625,0.0,450.9330749511719,0.6629669070243835,1.0,0.0,3.0,1.0,0.0
12294780,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532592773437,0.6841652989387512,0.1670364290475845,0.1529378443956375,297.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517639160156,0.9990000128746032,0.6185317635536194,0.5048148036003113,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526794433594,0.7545024156570435,0.2259726524353027,0.1600558161735534,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65411376953125,0.6147481203079224,0.1200134605169296,0.1167109906673431,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549377441406,0.5605303049087524,0.0933148264884948,0.4355725646018982,284.652587890625,285.5824584960937,291.5148010253906,286.2185974121094,291.5121154785156,297.004150390625,284.64910888671875,1.0,0.3537107706069946,1.0,1.0,0.0,1.0,-1.6444425582885742,1.6444404125213623,2.2018452909833286e-06,1.2644548416137695,0.8861560225486755,0.8861560225486755,0.0,86.49146270751953,59.0,11455.662109375,-0.0,495.7031555175781,1.0,283.1499938964844,284.140380859375,289.1576843261719,289.9623413085937,293.1499938964844,293.1499938964844,283.1499938964844,21431.650390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690166115760803,1.0,0.0,0.0,2.7754786014556885,2.7754926681518555,5.140070697962074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.772216796875,0.0,677.6032104492188,1895.4371337890625,0.0,420.4462585449219,0.6877276301383972,1.0,0.0,3.0,1.0,0.0
12294840,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532592773437,0.6841652989387512,0.1670364290475845,0.1529378443956375,297.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517639160156,0.9990000128746032,0.6185317635536194,0.5048148036003113,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526794433594,0.7545024156570435,0.2259726524353027,0.1600558161735534,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65411376953125,0.6147481203079224,0.1200134605169296,0.1167109906673431,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549377441406,0.5605303049087524,0.0933148264884948,0.4355725646018982,284.652587890625,285.5824584960937,291.5148010253906,286.2185974121094,291.5121154785156,297.004150390625,284.64910888671875,1.0,0.3537107706069946,1.0,1.0,0.0,1.0,-1.6444425582885742,1.6444404125213623,2.2018452909833286e-06,1.2644548416137695,0.8861560225486755,0.8861560225486755,0.0,86.49146270751953,59.0,11455.662109375,-0.0,495.7031555175781,1.0,283.1499938964844,284.140380859375,289.1576843261719,289.9623413085937,293.1499938964844,293.1499938964844,283.1499938964844,21431.650390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690166115760803,1.0,0.0,0.0,2.7754786014556885,2.7754926681518555,5.140070697962074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.772216796875,0.0,677.6032104492188,1895.4371337890625,0.0,420.4462585449219,0.6877276301383972,1.0,0.0,3.0,1.0,0.0
12294900,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.637939453125,0.6886039972305298,0.1666252464056015,0.1524047404527664,297.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371765136719,0.9990000128746032,0.6233983635902405,0.4940070807933807,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376342773437,0.7591931223869324,0.2255437970161438,0.1596324890851974,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63836669921875,0.6178014874458313,0.1193711683154106,0.1159358546137809,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63885498046875,0.561845600605011,0.0919980034232139,0.4286720156669616,284.6375732421875,285.5729675292969,291.5543212890625,286.2411804199219,291.5516052246094,297.0052185058594,284.6357421875,1.0,0.3480785191059112,1.0,1.0,0.0,1.0,-1.6210931539535522,1.6210910081863403,2.1425337308755843e-06,1.2458335161209106,0.8798585534095764,0.8798585534095764,0.0,83.12612915039062,59.0,11363.2294921875,-0.0,472.3212890625,1.0,283.1499938964844,284.1263732910156,289.2145690917969,290.0194091796875,293.1499938964844,293.1499938964844,283.1499938964844,21970.68359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681803584098816,1.0,0.0,0.0,2.787301540374756,2.787315607070923,5.183954954190995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.40283203125,0.0,688.3338623046875,1895.4371337890625,0.0,418.3326721191406,0.6934837698936462,1.0,0.0,3.0,1.0,0.0
12294960,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6284484863281,0.6922921538352966,0.1663190871477127,0.1519989818334579,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6279296875,0.9990000128746032,0.6283544301986694,0.4853608906269073,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62823486328125,0.7631063461303711,0.2252115458250045,0.1593022644519806,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6287536621094,0.6202053427696228,0.1188225075602531,0.1152840107679367,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62908935546875,0.5626814365386963,0.0908344537019729,0.4226893186569214,284.6282043457031,285.5635070800781,291.59375,286.2636108398437,291.59100341796875,297.00701904296875,284.626953125,1.0,0.3433616161346435,1.0,1.0,0.0,1.0,-1.6018593311309814,1.601857304573059,2.094478759318008e-06,1.230526328086853,0.8736223578453064,0.8736223578453064,0.0,80.47456359863281,62.0,11300.4638671875,-0.0,453.8177185058594,1.0,283.1499938964844,284.1163024902344,289.2597351074219,290.0665588378906,293.1499938964844,293.1499938964844,283.1499938964844,22525.9921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469020128250122,1.0,0.0,0.0,2.798860788345337,2.798875093460083,5.227041697253298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.589111328125,0.0,699.0716552734375,1895.4371337890625,0.0,420.4551086425781,0.6936953663825989,1.0,0.0,3.0,1.0,0.0
12295020,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260681152344,0.6979557275772095,0.1659530997276306,0.1514782309532165,297.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6261291503906,0.9990000128746032,0.6381948590278625,0.4727435111999511,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260986328125,0.7691062092781067,0.2247629016637802,0.1588478535413742,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62603759765625,0.6236408948898315,0.117941565811634,0.1142574399709701,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260070800781,0.5631688833236694,0.0888069346547126,0.4125667214393616,284.6260986328125,285.544677734375,291.6722106933594,286.3080444335937,291.66943359375,297.0119934082031,284.62615966796875,1.0,0.3362864851951599,1.0,1.0,0.0,1.0,-1.5721490383148191,1.572147011756897,2.0215707081661094e-06,1.2068521976470947,0.8614731431007385,0.8614731431007385,0.0,76.65406799316406,65.0,11204.0869140625,-0.0,426.7125244140625,1.0,283.1499938964844,284.1164245605469,289.3212890625,290.13116455078125,293.1499938964844,293.1499938964844,283.1499938964844,22836.703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721763134002685,1.0,0.0,0.0,2.770372152328491,2.7703864574432373,5.121174808664364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.46044921875,0.0,682.2968139648438,1895.4371337890625,0.0,428.5296325683594,0.6872178316116333,1.0,0.0,3.0,1.0,0.0
12295080,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260681152344,0.6979557275772095,0.1659530997276306,0.1514782309532165,297.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6261291503906,0.9990000128746032,0.6381948590278625,0.4727435111999511,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260986328125,0.7691062092781067,0.2247629016637802,0.1588478535413742,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62603759765625,0.6236408948898315,0.117941565811634,0.1142574399709701,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260070800781,0.5631688833236694,0.0888069346547126,0.4125667214393616,284.6260986328125,285.544677734375,291.6722106933594,286.3080444335937,291.66943359375,297.0119934082031,284.62615966796875,1.0,0.3362864851951599,1.0,1.0,0.0,1.0,-1.5721490383148191,1.572147011756897,2.0215707081661094e-06,1.2068521976470947,0.8614731431007385,0.8614731431007385,0.0,76.65406799316406,65.0,11204.0869140625,-0.0,426.7125244140625,1.0,283.1499938964844,284.1164245605469,289.3212890625,290.13116455078125,293.1499938964844,293.1499938964844,283.1499938964844,22836.703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721763134002685,1.0,0.0,0.0,2.770372152328491,2.7703864574432373,5.121174808664364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.46044921875,0.0,682.2968139648438,1895.4371337890625,0.0,428.5296325683594,0.6872178316116333,1.0,0.0,3.0,1.0,0.0
12295140,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63787841796875,0.7014634609222412,0.1658289581537246,0.1512488424777984,297.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383361816406,0.9990000128746032,0.6476578116416931,0.4653984010219574,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.7727434039115906,0.2245070934295654,0.1585872322320938,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376037597656,0.6254178285598755,0.1172690615057945,0.1135046854615211,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372985839844,0.5618946552276611,0.0870047584176063,0.4039326012134552,284.6380615234375,285.5259704589844,291.7501220703125,286.35186767578125,291.747314453125,297.0181579589844,284.6390991210937,1.0,0.3317523002624511,1.0,1.0,0.0,1.0,-1.5514686107635498,1.551466703414917,1.971762230823515e-06,1.1903470754623413,0.8498317003250122,0.8498317003250122,0.0,74.40921020507812,68.0,11149.6962890625,-0.0,409.4499816894531,1.0,283.1499938964844,284.1322631835937,289.3608703613281,290.17138671875,293.1499938964844,293.1499938964844,283.1499938964844,22619.404296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741577506065368,1.0,0.0,0.0,2.7096338272094727,2.7096476554870605,4.899080181530735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.29541015625,0.0,642.6908569335938,1895.4371337890625,0.0,433.6787109375,0.6729819178581238,1.0,0.0,3.0,1.0,0.0
12295200,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63787841796875,0.7014634609222412,0.1658289581537246,0.1512488424777984,297.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383361816406,0.9990000128746032,0.6476578116416931,0.4653984010219574,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.7727434039115906,0.2245070934295654,0.1585872322320938,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376037597656,0.6254178285598755,0.1172690615057945,0.1135046854615211,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372985839844,0.5618946552276611,0.0870047584176063,0.4039326012134552,284.6380615234375,285.5259704589844,291.7501220703125,286.35186767578125,291.747314453125,297.0181579589844,284.6390991210937,1.0,0.3317523002624511,1.0,1.0,0.0,1.0,-1.5514686107635498,1.551466703414917,1.971762230823515e-06,1.1903470754623413,0.8498317003250122,0.8498317003250122,0.0,74.40921020507812,68.0,11149.6962890625,-0.0,409.4499816894531,1.0,283.1499938964844,284.1322631835937,289.3608703613281,290.17138671875,293.1499938964844,293.1499938964844,283.1499938964844,22619.404296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741577506065368,1.0,0.0,0.0,2.7096338272094727,2.7096476554870605,4.899080181530735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.29541015625,0.0,642.6908569335938,1895.4371337890625,0.0,433.6787109375,0.6729819178581238,1.0,0.0,3.0,1.0,0.0
12295260,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.7030879259109497,0.1658754795789718,0.1512264460325241,297.7242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606140136719,0.9990000128746032,0.6565988659858704,0.4622944891452789,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66015625,0.774266242980957,0.2243667542934417,0.1584497988224029,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.659423828125,0.6257539987564087,0.1167369112372398,0.112941063940525,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65887451171875,0.5588881969451904,0.0853031650185585,0.3960666954517364,284.6601867675781,285.5074157714844,291.82745361328125,286.3951110839844,291.8246459960937,297.0248413085937,284.66192626953125,1.0,0.3291760683059692,1.0,1.0,0.0,1.0,-1.5374271869659424,1.5374252796173096,1.938375589816133e-06,1.1791211366653442,0.838802695274353,0.838802695274353,0.0,73.36894226074219,71.0,11126.96484375,-0.0,399.2156677246094,1.0,283.1499938964844,284.1593322753906,289.3948669433594,290.2042236328125,293.1499938964844,293.1499938964844,283.1499938964844,22057.302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740769863128662,1.0,0.0,0.0,2.629547595977783,2.629560708999634,4.613764303940117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.686767578125,0.0,591.4429321289062,1895.4371337890625,0.0,433.4676208496094,0.6540609002113342,1.0,0.0,3.0,1.0,0.0
