time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295320,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.7030879259109497,0.1658754795789718,0.1512264460325241,297.7242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606140136719,0.9990000128746032,0.6565988659858704,0.4622944891452789,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66015625,0.774266242980957,0.2243667542934417,0.1584497988224029,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.659423828125,0.6257539987564087,0.1167369112372398,0.112941063940525,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65887451171875,0.5588881969451904,0.0853031650185585,0.3960666954517364,284.6601867675781,285.5074157714844,291.82745361328125,286.3951110839844,291.8246459960937,297.0248413085937,284.66192626953125,1.0,0.3291760683059692,1.0,1.0,0.0,1.0,-1.5374271869659424,1.5374252796173096,1.938375589816133e-06,1.1791211366653442,0.838802695274353,0.838802695274353,0.0,73.36894226074219,71.0,11126.96484375,-0.0,399.2156677246094,1.0,283.1499938964844,284.1593322753906,289.3948669433594,290.2042236328125,293.1499938964844,293.1499938964844,283.1499938964844,22057.302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740769863128662,1.0,0.0,0.0,2.629547595977783,2.629560708999634,4.613764303940117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.686767578125,0.0,591.4429321289062,1895.4371337890625,0.0,433.4676208496094,0.6540609002113342,1.0,0.0,3.0,1.0,0.0
12295380,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68963623046875,0.7031703591346741,0.1660520136356353,0.1513594835996627,297.7351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905822753906,0.9990000128746032,0.6649842858314514,0.4625476598739624,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69000244140625,0.7740290760993958,0.2242986261844635,0.1583930850028991,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68902587890625,0.6249001622200012,0.116303764283657,0.1125122681260109,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6882629394531,0.5543550848960876,0.0836384072899818,0.3885795176029205,284.6900329589844,285.4889831542969,291.9041748046875,286.4377136230469,291.9013977050781,297.0317077636719,284.6923217773437,1.0,0.3281081914901733,1.0,1.0,0.0,1.0,-1.5283169746398926,1.5283150672912598,1.916891733344528e-06,1.171820878982544,0.8284700512886047,0.8284700512886047,0.0,73.25688171386719,74.0,11127.6220703125,-0.0,394.1220703125,1.0,283.1499938964844,284.19500732421875,289.4318542480469,290.2399597167969,293.1499938964844,293.1499938964844,283.1499938964844,21273.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472796767950058,1.0,0.0,0.0,2.5384387969970703,2.5384509563446045,4.299587033074204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.14990234375,0.0,535.8090209960938,1895.4371337890625,0.0,430.1352844238281,0.6324316263198853,1.0,0.0,3.0,1.0,0.0
12295440,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68963623046875,0.7031703591346741,0.1660520136356353,0.1513594835996627,297.7351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905822753906,0.9990000128746032,0.6649842858314514,0.4625476598739624,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69000244140625,0.7740290760993958,0.2242986261844635,0.1583930850028991,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68902587890625,0.6249001622200012,0.116303764283657,0.1125122681260109,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6882629394531,0.5543550848960876,0.0836384072899818,0.3885795176029205,284.6900329589844,285.4889831542969,291.9041748046875,286.4377136230469,291.9013977050781,297.0317077636719,284.6923217773437,1.0,0.3281081914901733,1.0,1.0,0.0,1.0,-1.5283169746398926,1.5283150672912598,1.916891733344528e-06,1.171820878982544,0.8284700512886047,0.8284700512886047,0.0,73.25688171386719,74.0,11127.6220703125,-0.0,394.1220703125,1.0,283.1499938964844,284.19500732421875,289.4318542480469,290.2399597167969,293.1499938964844,293.1499938964844,283.1499938964844,21273.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472796767950058,1.0,0.0,0.0,2.5384387969970703,2.5384509563446045,4.299587033074204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.14990234375,0.0,535.8090209960938,1895.4371337890625,0.0,430.1352844238281,0.6324316263198853,1.0,0.0,3.0,1.0,0.0
12295500,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079162597656,0.7027417421340942,0.1661814451217651,0.1514736711978912,297.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.9990000128746032,0.6689733266830444,0.4636963605880737,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.7733694314956665,0.2242839336395263,0.1583865582942962,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.6241073608398438,0.1161164194345474,0.1123371869325637,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060852050781,0.5516046285629272,0.0828096121549606,0.3849098086357116,284.7084045410156,285.4798583984375,291.9423217773437,286.458740234375,291.93951416015625,297.03515625,284.7113647460937,1.0,0.3280276954174042,1.0,1.0,0.0,1.0,-1.525208592414856,1.5252066850662231,1.909589400383993e-06,1.169323205947876,0.8235995769500732,0.8235995769500732,0.0,73.481689453125,74.0,11128.986328125,-0.0,393.0777587890625,1.0,283.1499938964844,284.2178649902344,289.4519348144531,290.2593994140625,293.1499938964844,293.1499938964844,283.1499938964844,20694.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720589220523834,1.0,0.0,0.0,2.482715129852295,2.48272705078125,4.11289079238486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.5966796875,0.0,503.0479736328125,1895.4371337890625,0.0,428.2265319824219,0.6218740344047546,1.0,0.0,3.0,1.0,0.0
12295560,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.7020583152770996,0.1663369238376617,0.1516180038452148,297.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267761230469,0.9990000128746032,0.6728337407112122,0.4654176533222198,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72607421875,0.7724134922027588,0.2242808490991592,0.1583933234214782,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.6231130957603455,0.1159467175602912,0.1121854558587074,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.5485857725143433,0.0819809958338737,0.3812718689441681,284.72607421875,285.4707336425781,291.98028564453125,286.4796447753906,291.9775085449219,297.0386047363281,284.7288513183594,1.0,0.3282016515731811,1.0,1.0,0.0,1.0,-1.522905945777893,1.5229040384292605,1.9041859786739224e-06,1.167467713356018,0.8189054131507874,0.8189054131507874,0.0,73.86488342285156,77.0,11145.228515625,-0.0,392.8674926757813,1.0,283.1499938964844,284.23760986328125,289.47344970703125,290.28143310546875,293.1499938964844,293.1499938964844,283.1499938964844,20348.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714617431163788,1.0,0.0,0.0,2.441664934158325,2.441676616668701,3.978006759552955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.51318359375,0.0,480.17083740234375,1895.4371337890625,0.0,426.68792724609375,0.6123607754707336,1.0,0.0,3.0,1.0,0.0
12295620,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.759033203125,0.7000563740730286,0.1667030155658722,0.1519758552312851,297.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.9990000128746032,0.6801642179489136,0.4702948629856109,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.7697684168815613,0.2242869585752487,0.1584307253360748,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.620617151260376,0.1156464889645576,0.1119374632835388,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.5418899655342102,0.0803132355213165,0.3740333020687103,284.75946044921875,285.45263671875,292.05572509765625,286.5209045410156,292.052978515625,297.0452575683594,284.7620849609375,1.0,0.3291808664798736,1.0,1.0,0.0,1.0,-1.5202466249465942,1.5202447175979614,1.8979395690621457e-06,1.165307879447937,0.8100095391273499,0.8100095391273499,0.0,75.0329360961914,80.0,11192.357421875,-0.0,394.5016174316406,1.0,283.1499938964844,284.2743530273437,289.5189514160156,290.32940673828125,293.1499938964844,293.1499938964844,283.1499938964844,19841.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471032977104187,1.0,0.0,0.0,2.3724989891052246,2.372509956359864,3.755825446205563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.04833984375,0.0,443.5684509277344,1895.4371337890625,0.0,425.586669921875,0.5964480042457581,1.0,0.0,3.0,1.0,0.0
12295680,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.759033203125,0.7000563740730286,0.1667030155658722,0.1519758552312851,297.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.9990000128746032,0.6801642179489136,0.4702948629856109,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.7697684168815613,0.2242869585752487,0.1584307253360748,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.620617151260376,0.1156464889645576,0.1119374632835388,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.5418899655342102,0.0803132355213165,0.3740333020687103,284.75946044921875,285.45263671875,292.05572509765625,286.5209045410156,292.052978515625,297.0452575683594,284.7620849609375,1.0,0.3291808664798736,1.0,1.0,0.0,1.0,-1.5202466249465942,1.5202447175979614,1.8979395690621457e-06,1.165307879447937,0.8100095391273499,0.8100095391273499,0.0,75.0329360961914,80.0,11192.357421875,-0.0,394.5016174316406,1.0,283.1499938964844,284.2743530273437,289.5189514160156,290.32940673828125,293.1499938964844,293.1499938964844,283.1499938964844,19841.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471032977104187,1.0,0.0,0.0,2.3724989891052246,2.372509956359864,3.755825446205563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.04833984375,0.0,443.5684509277344,1895.4371337890625,0.0,425.586669921875,0.5964480042457581,1.0,0.0,3.0,1.0,0.0
12295740,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.6973987221717834,0.1671318113803863,0.1524076610803604,297.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.9990000128746032,0.686996340751648,0.4767146408557892,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.766370952129364,0.2242990434169769,0.1584858298301696,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.6175691485404968,0.1153896450996398,0.1117487773299217,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.5345429182052612,0.0786240845918655,0.3667823076248169,284.79132080078125,285.4346923828125,292.1304931640625,286.5614624023437,292.12774658203125,297.05157470703125,284.7938537597656,1.0,0.3308352530002594,1.0,1.0,0.0,1.0,-1.5196057558059692,1.519603967666626,1.8964038872582023e-06,1.164757251739502,0.8017680048942566,0.8017680048942566,0.0,76.6441421508789,83.0,11254.9287109375,-0.0,398.3337097167969,1.0,283.1499938964844,284.3084411621094,289.5648803710937,290.379638671875,293.1499938964844,293.1499938964844,283.1499938964844,19501.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717289805412292,1.0,0.0,0.0,2.315945625305176,2.315956354141236,3.5789045682577125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.60546875,0.0,415.42041015625,1895.4371337890625,0.0,427.3757019042969,0.583559513092041,1.0,0.0,3.0,1.0,0.0
12295800,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.6973987221717834,0.1671318113803863,0.1524076610803604,297.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.9990000128746032,0.686996340751648,0.4767146408557892,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.766370952129364,0.2242990434169769,0.1584858298301696,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.6175691485404968,0.1153896450996398,0.1117487773299217,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.5345429182052612,0.0786240845918655,0.3667823076248169,284.79132080078125,285.4346923828125,292.1304931640625,286.5614624023437,292.12774658203125,297.05157470703125,284.7938537597656,1.0,0.3308352530002594,1.0,1.0,0.0,1.0,-1.5196057558059692,1.519603967666626,1.8964038872582023e-06,1.164757251739502,0.8017680048942566,0.8017680048942566,0.0,76.6441421508789,83.0,11254.9287109375,-0.0,398.3337097167969,1.0,283.1499938964844,284.3084411621094,289.5648803710937,290.379638671875,293.1499938964844,293.1499938964844,283.1499938964844,19501.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717289805412292,1.0,0.0,0.0,2.315945625305176,2.315956354141236,3.5789045682577125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.60546875,0.0,415.42041015625,1895.4371337890625,0.0,427.3757019042969,0.583559513092041,1.0,0.0,3.0,1.0,0.0
12295860,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.694310188293457,0.1676185876131057,0.1529038995504379,297.7221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9990000128746032,0.6933752298355103,0.4842748641967773,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.7624802589416504,0.2243140339851379,0.1585523635149002,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.614093542098999,0.1151705980300903,0.1116092875599861,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.5268275737762451,0.0769126936793327,0.3594893515110016,284.8222045898437,285.4169006347656,292.2045288085937,286.6012878417969,292.20184326171875,297.0575256347656,284.8246765136719,1.0,0.3329932391643524,1.0,1.0,0.0,1.0,-1.5204341411590576,1.5204322338104248,1.898290292956517e-06,1.1653770208358765,0.7941660284996033,0.7941660284996033,0.0,78.59983825683594,86.0,11328.482421875,-0.0,403.8304443359375,1.0,283.1499938964844,284.3407592773437,289.6090087890625,290.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,19263.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733000099658966,1.0,0.0,0.0,2.26810359954834,2.268113613128662,3.432567723393732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.0068359375,0.0,392.8081665039063,1895.4371337890625,0.0,431.4421081542969,0.5727478265762329,1.0,0.0,3.0,1.0,0.0
12295920,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.694310188293457,0.1676185876131057,0.1529038995504379,297.7221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9990000128746032,0.6933752298355103,0.4842748641967773,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.7624802589416504,0.2243140339851379,0.1585523635149002,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.614093542098999,0.1151705980300903,0.1116092875599861,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.5268275737762451,0.0769126936793327,0.3594893515110016,284.8222045898437,285.4169006347656,292.2045288085937,286.6012878417969,292.20184326171875,297.0575256347656,284.8246765136719,1.0,0.3329932391643524,1.0,1.0,0.0,1.0,-1.5204341411590576,1.5204322338104248,1.898290292956517e-06,1.1653770208358765,0.7941660284996033,0.7941660284996033,0.0,78.59983825683594,86.0,11328.482421875,-0.0,403.8304443359375,1.0,283.1499938964844,284.3407592773437,289.6090087890625,290.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,19263.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733000099658966,1.0,0.0,0.0,2.26810359954834,2.268113613128662,3.432567723393732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.0068359375,0.0,392.8081665039063,1895.4371337890625,0.0,431.4421081542969,0.5727478265762329,1.0,0.0,3.0,1.0,0.0
12295980,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.6909692883491516,0.1681640148162841,0.1534618288278579,297.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.9990000128746032,0.6993426084518433,0.4926699697971344,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7582978010177612,0.2243329584598541,0.1586286127567291,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.6102628111839294,0.1149876564741134,0.1115141212940216,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.5189905166625977,0.07518270611763,0.3521541357040405,284.85235595703125,285.3993225097656,292.27783203125,286.6403503417969,292.275146484375,297.0631408691406,284.8547668457031,1.0,0.3355289697647095,1.0,1.0,0.0,1.0,-1.522353172302246,1.5223512649536133,1.90272112376988e-06,1.1668648719787598,0.7871981859207153,0.7871981859207153,0.0,80.82625579833984,89.0,11410.0888671875,-0.0,410.6165161132813,1.0,283.1499938964844,284.3717956542969,289.6505432128906,290.4767150878906,293.1499938964844,293.1499938964844,283.1499938964844,19091.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753705263137817,1.0,0.0,0.0,2.226691722869873,2.226701736450196,3.308366558485432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.88623046875,0.0,374.0773315429688,1895.4371337890625,0.0,436.8611755371094,0.5634555816650391,1.0,0.0,3.0,1.0,0.0
12296040,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.6909692883491516,0.1681640148162841,0.1534618288278579,297.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.9990000128746032,0.6993426084518433,0.4926699697971344,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7582978010177612,0.2243329584598541,0.1586286127567291,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.6102628111839294,0.1149876564741134,0.1115141212940216,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.5189905166625977,0.07518270611763,0.3521541357040405,284.85235595703125,285.3993225097656,292.27783203125,286.6403503417969,292.275146484375,297.0631408691406,284.8547668457031,1.0,0.3355289697647095,1.0,1.0,0.0,1.0,-1.522353172302246,1.5223512649536133,1.90272112376988e-06,1.1668648719787598,0.7871981859207153,0.7871981859207153,0.0,80.82625579833984,89.0,11410.0888671875,-0.0,410.6165161132813,1.0,283.1499938964844,284.3717956542969,289.6505432128906,290.4767150878906,293.1499938964844,293.1499938964844,283.1499938964844,19091.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753705263137817,1.0,0.0,0.0,2.226691722869873,2.226701736450196,3.308366558485432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.88623046875,0.0,374.0773315429688,1895.4371337890625,0.0,436.8611755371094,0.5634555816650391,1.0,0.0,3.0,1.0,0.0
12296100,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.6892515420913696,0.1684594601392746,0.1537638008594513,297.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.7021848559379578,0.4970994591712951,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7561489343643188,0.2243446558713913,0.1586702913045883,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.6082616448402405,0.11490960419178,0.1114822253584861,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.5150922536849976,0.0743124857544899,0.3484746217727661,284.8672180175781,285.3905944824219,292.314208984375,286.6596069335937,292.3115539550781,297.0658874511719,284.8695983886719,1.0,0.336905688047409,1.0,1.0,0.0,1.0,-1.5236276388168335,1.523625731468201,1.9056739120060229e-06,1.1678590774536133,0.78395015001297,0.78395015001297,0.0,82.0211410522461,89.0,11453.197265625,-0.0,414.3966064453125,1.0,283.1499938964844,284.3868713378906,289.6704406738281,290.49969482421875,293.1499938964844,293.1499938964844,283.1499938964844,19021.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764890670776367,1.0,0.0,0.0,2.2079131603240967,2.20792293548584,3.2527998428122373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.678955078125,0.0,365.8265075683594,1895.4371337890625,0.0,439.81744384765625,0.5592600703239441,1.0,0.0,3.0,1.0,0.0
12296160,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6875234842300415,0.1687703430652618,0.1540810763835907,297.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,0.7049398422241211,0.5016461610794067,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7539843320846558,0.224358320236206,0.1587144583463668,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6062333583831787,0.114840418100357,0.111460380256176,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.5112349987030029,0.0734398290514946,0.3447902798652649,284.8819274902344,285.3819274902344,292.3503723144531,286.6786804199219,292.34771728515625,297.06854248046875,284.8843078613281,1.0,0.3383399248123169,1.0,1.0,0.0,1.0,-1.5250704288482666,1.5250685214996338,1.9090227851847885e-06,1.1689869165420532,0.7808563113212585,0.7808563113212585,0.0,83.26112365722656,92.0,11497.52734375,-0.0,418.3906555175781,1.0,283.1499938964844,284.4017639160156,289.6898498535156,290.5221862792969,293.1499938964844,293.1499938964844,283.1499938964844,18958.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776269495487213,1.0,0.0,0.0,2.19023060798645,2.1902403831481934,3.200907201517112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.393798828125,0.0,358.18902587890625,1895.4371337890625,0.0,442.845703125,0.5553184747695923,1.0,0.0,3.0,1.0,0.0
12296220,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6840850710868835,0.1694390177726745,0.1547612100839615,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9990000128746032,0.7102059721946716,0.511001467704773,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7496587038040161,0.2243926078081131,0.1588103622198104,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6021374464035034,0.1147284731268882,0.1114457473158836,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.5036913752555847,0.0716899931430816,0.3374161422252655,284.9109802246094,285.3646850585937,292.4220886230469,286.7161865234375,292.41949462890625,297.07373046875,284.9132995605469,1.0,0.3413447141647339,1.0,1.0,0.0,1.0,-1.52836275100708,1.5283608436584473,1.91668254956312e-06,1.1715642213821411,0.7751215100288391,0.7751215100288391,0.0,85.85347747802734,95.0,11589.146484375,-0.0,426.9146118164063,1.0,283.1499938964844,284.4308166503906,289.7275695800781,290.566162109375,293.1499938964844,293.1499938964844,283.1499938964844,18850.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799121022224426,1.0,0.0,0.0,2.157764434814453,2.157773971557617,3.106715382727998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.657470703125,0.0,344.4826965332031,1895.4371337890625,0.0,448.9915161132813,0.5481007695198059,1.0,0.0,3.0,1.0,0.0
12296280,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6840850710868835,0.1694390177726745,0.1547612100839615,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9990000128746032,0.7102059721946716,0.511001467704773,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7496587038040161,0.2243926078081131,0.1588103622198104,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6021374464035034,0.1147284731268882,0.1114457473158836,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.5036913752555847,0.0716899931430816,0.3374161422252655,284.9109802246094,285.3646850585937,292.4220886230469,286.7161865234375,292.41949462890625,297.07373046875,284.9132995605469,1.0,0.3413447141647339,1.0,1.0,0.0,1.0,-1.52836275100708,1.5283608436584473,1.91668254956312e-06,1.1715642213821411,0.7751215100288391,0.7751215100288391,0.0,85.85347747802734,95.0,11589.146484375,-0.0,426.9146118164063,1.0,283.1499938964844,284.4308166503906,289.7275695800781,290.566162109375,293.1499938964844,293.1499938964844,283.1499938964844,18850.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799121022224426,1.0,0.0,0.0,2.157764434814453,2.157773971557617,3.106715382727998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.657470703125,0.0,344.4826965332031,1895.4371337890625,0.0,448.9915161132813,0.5481007695198059,1.0,0.0,3.0,1.0,0.0
12296340,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.6807308793067932,0.1701734513044357,0.1555036753416061,297.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9990000128746032,0.7151782512664795,0.5205958485603333,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7453950047492981,0.2244378179311752,0.1589168459177017,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.5980433225631714,0.1146522387862205,0.1114693135023117,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.4963826835155487,0.0699386522173881,0.3300496637821197,284.939453125,285.3476867675781,292.49298095703125,286.7528686523437,292.49041748046875,297.07879638671875,284.94171142578125,1.0,0.3444873392581939,1.0,1.0,0.0,1.0,-1.5320847034454346,1.5320827960968018,1.925368451338727e-06,1.1744803190231323,0.7699881196022034,0.7699881196022034,0.0,88.56734466552734,98.0,11683.990234375,-0.0,436.0275268554688,1.0,283.1499938964844,284.458984375,289.7642517089844,290.6091613769531,293.1499938964844,293.1499938964844,283.1499938964844,18756.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821889996528625,1.0,0.0,0.0,2.1287996768951416,2.1288089752197266,3.023869226126408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.7802734375,0.0,332.581298828125,1895.4371337890625,0.0,455.2016296386719,0.5416777729988098,1.0,0.0,3.0,1.0,0.0
12296400,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.6807308793067932,0.1701734513044357,0.1555036753416061,297.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9990000128746032,0.7151782512664795,0.5205958485603333,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7453950047492981,0.2244378179311752,0.1589168459177017,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.5980433225631714,0.1146522387862205,0.1114693135023117,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.4963826835155487,0.0699386522173881,0.3300496637821197,284.939453125,285.3476867675781,292.49298095703125,286.7528686523437,292.49041748046875,297.07879638671875,284.94171142578125,1.0,0.3444873392581939,1.0,1.0,0.0,1.0,-1.5320847034454346,1.5320827960968018,1.925368451338727e-06,1.1744803190231323,0.7699881196022034,0.7699881196022034,0.0,88.56734466552734,98.0,11683.990234375,-0.0,436.0275268554688,1.0,283.1499938964844,284.458984375,289.7642517089844,290.6091613769531,293.1499938964844,293.1499938964844,283.1499938964844,18756.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821889996528625,1.0,0.0,0.0,2.1287996768951416,2.1288089752197266,3.023869226126408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.7802734375,0.0,332.581298828125,1895.4371337890625,0.0,455.2016296386719,0.5416777729988098,1.0,0.0,3.0,1.0,0.0
12296460,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6775397062301636,0.1710020899772644,0.1563231348991394,297.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9990000128746032,0.719892680644989,0.5303136110305786,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7412438988685608,0.2244957238435745,0.1590342819690704,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.5940070748329163,0.1146119758486747,0.111530102789402,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4892042577266693,0.068191759288311,0.3227118551731109,284.96728515625,285.33087158203125,292.5630187988281,286.7887268066406,292.5604858398437,297.0838623046875,284.9695129394531,1.0,0.3477238416671753,1.0,1.0,0.0,1.0,-1.5361394882202148,1.5361374616622925,1.9348594832990784e-06,1.177656650543213,0.7654432654380798,0.7654432654380798,0.0,91.3718032836914,101.0,11781.4072265625,-0.0,445.6051940917969,1.0,283.1499938964844,284.4862060546875,289.8001708984375,290.6514587402344,293.1499938964844,293.1499938964844,283.1499938964844,18672.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844754636287689,1.0,0.0,0.0,2.1029953956604004,2.1030046939849854,2.951005626528058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.8095703125,0.0,322.2195129394531,1895.4371337890625,0.0,461.52630615234375,0.535963237285614,1.0,0.0,3.0,1.0,0.0
12296520,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6775397062301636,0.1710020899772644,0.1563231348991394,297.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9990000128746032,0.719892680644989,0.5303136110305786,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7412438988685608,0.2244957238435745,0.1590342819690704,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.5940070748329163,0.1146119758486747,0.111530102789402,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4892042577266693,0.068191759288311,0.3227118551731109,284.96728515625,285.33087158203125,292.5630187988281,286.7887268066406,292.5604858398437,297.0838623046875,284.9695129394531,1.0,0.3477238416671753,1.0,1.0,0.0,1.0,-1.5361394882202148,1.5361374616622925,1.9348594832990784e-06,1.177656650543213,0.7654432654380798,0.7654432654380798,0.0,91.3718032836914,101.0,11781.4072265625,-0.0,445.6051940917969,1.0,283.1499938964844,284.4862060546875,289.8001708984375,290.6514587402344,293.1499938964844,293.1499938964844,283.1499938964844,18672.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844754636287689,1.0,0.0,0.0,2.1029953956604004,2.1030046939849854,2.951005626528058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.8095703125,0.0,322.2195129394531,1895.4371337890625,0.0,461.52630615234375,0.535963237285614,1.0,0.0,3.0,1.0,0.0
12296580,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6746389865875244,0.171992227435112,0.1572765111923217,297.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9990000128746032,0.7243779897689819,0.5400570034980774,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.737238347530365,0.2245683073997497,0.1591633111238479,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.5900765657424927,0.1146085709333419,0.1116278618574142,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.4818781912326813,0.0664554238319397,0.3154250085353851,284.99444580078125,285.31427001953125,292.6321716308594,286.82373046875,292.6296691894531,297.0892333984375,284.9966125488281,1.0,0.3510238826274872,1.0,1.0,0.0,1.0,-1.540505290031433,1.5405033826828003,1.945110398082761e-06,1.181075096130371,0.7614770531654358,0.7614770531654358,0.0,94.24020385742188,104.0,11881.2802734375,-0.0,455.57421875,1.0,283.1499938964844,284.512451171875,289.8353576660156,290.69317626953125,293.1499938964844,293.1499938964844,283.1499938964844,18595.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486801266670227,1.0,0.0,0.0,2.080151319503784,2.08016037940979,2.887242658289324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.7548828125,0.0,313.2214050292969,1895.4371337890625,0.0,468.0522155761719,0.5309053659439087,1.0,0.0,3.0,1.0,0.0
12296640,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6746389865875244,0.171992227435112,0.1572765111923217,297.6267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9990000128746032,0.7243779897689819,0.5400570034980774,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.737238347530365,0.2245683073997497,0.1591633111238479,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.5900765657424927,0.1146085709333419,0.1116278618574142,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.4818781912326813,0.0664554238319397,0.3154250085353851,284.99444580078125,285.31427001953125,292.6321716308594,286.82373046875,292.6296691894531,297.0892333984375,284.9966125488281,1.0,0.3510238826274872,1.0,1.0,0.0,1.0,-1.540505290031433,1.5405033826828003,1.945110398082761e-06,1.181075096130371,0.7614770531654358,0.7614770531654358,0.0,94.24020385742188,104.0,11881.2802734375,-0.0,455.57421875,1.0,283.1499938964844,284.512451171875,289.8353576660156,290.69317626953125,293.1499938964844,293.1499938964844,283.1499938964844,18595.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486801266670227,1.0,0.0,0.0,2.080151319503784,2.08016037940979,2.887242658289324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.7548828125,0.0,313.2214050292969,1895.4371337890625,0.0,468.0522155761719,0.5309053659439087,1.0,0.0,3.0,1.0,0.0
12296700,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6733077764511108,0.1725398451089859,0.1578066051006317,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9990000128746032,0.7265415787696838,0.5449188351631165,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7352935075759888,0.2246103733778,0.1592323035001754,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.5881605744361877,0.1146206930279731,0.1116904839873313,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.4780099987983703,0.0655929073691368,0.3118079304695129,285.0077514648437,285.3060607910156,292.6664123535156,286.8409118652344,292.6639404296875,297.09197998046875,285.0098876953125,1.0,0.3526905179023742,1.0,1.0,0.0,1.0,-1.542793869972229,1.5427919626235962,1.9504971078276867e-06,1.182866096496582,0.7597073316574097,0.7597073316574097,0.0,95.69261169433594,104.0,11932.09375,-0.0,460.68658447265625,1.0,283.1499938964844,284.52520751953125,289.8526916503906,290.7138061523437,293.1499938964844,293.1499938964844,283.1499938964844,18557.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879864454269409,1.0,0.0,0.0,2.0697944164276123,2.069803237915039,2.858563163954386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.19140625,0.0,309.1917724609375,1895.4371337890625,0.0,471.4139404296875,0.5286110639572144,1.0,0.0,3.0,1.0,0.0
12296760,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6720401644706726,0.1731111705303192,0.1583617627620697,297.609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.7286531925201416,0.5497696399688721,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7333858609199524,0.2246563732624054,0.1593042910099029,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.5862798690795898,0.1146420463919639,0.1117622777819633,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.473888635635376,0.0647347569465637,0.3082114160060882,285.0208740234375,285.29791259765625,292.7004089355469,286.8578491210937,292.6979675292969,297.0947570800781,285.02294921875,1.0,0.3543649911880493,1.0,1.0,0.0,1.0,-1.5451388359069824,1.54513680934906,1.956025243998738e-06,1.1847003698349,0.7580797076225281,0.7580797076225281,0.0,97.15554809570312,107.0,11983.421875,-0.0,465.8730773925781,1.0,283.1499938964844,284.53765869140625,289.8697814941406,290.7342834472656,293.1499938964844,293.1499938964844,283.1499938964844,18521.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891883134841919,1.0,0.0,0.0,2.0601391792297363,2.060148000717163,2.831955896454019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3660.5966796875,0.0,305.4609069824219,1895.4371337890625,0.0,474.8482971191406,0.5264705419540405,1.0,0.0,3.0,1.0,0.0
12296820,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.6696654558181763,0.1743097007274627,0.159526988863945,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.7327302098274231,0.5594258904457092,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.729675829410553,0.2247595489025116,0.1594568192958831,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.5826276540756226,0.1147108450531959,0.111931674182415,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.4644023180007934,0.0630315393209457,0.3010808229446411,285.04644775390625,285.28173828125,292.7677001953125,286.8910522460937,292.7652893066406,297.10015869140625,285.0484313964844,1.0,0.3577281832695007,1.0,1.0,0.0,1.0,-1.5499563217163086,1.5499544143676758,1.967410071301856e-06,1.188465237617493,0.7552266120910645,0.7552266120910645,0.0,100.10816955566406,110.0,12087.314453125,-0.0,476.4347534179688,1.0,283.1499938964844,284.56170654296875,289.9033203125,290.7746276855469,293.1499938964844,293.1499938964844,283.1499938964844,18451.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916421175003052,1.0,0.0,0.0,2.0428032875061035,2.0428121089935303,2.7844953365274705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.29345703125,0.0,298.81915283203125,1895.4371337890625,0.0,481.9400634765625,0.5226210951805115,1.0,0.0,3.0,1.0,0.0
12296880,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.6696654558181763,0.1743097007274627,0.159526988863945,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.7327302098274231,0.5594258904457092,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.729675829410553,0.2247595489025116,0.1594568192958831,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.5826276540756226,0.1147108450531959,0.111931674182415,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.4644023180007934,0.0630315393209457,0.3010808229446411,285.04644775390625,285.28173828125,292.7677001953125,286.8910522460937,292.7652893066406,297.10015869140625,285.0484313964844,1.0,0.3577281832695007,1.0,1.0,0.0,1.0,-1.5499563217163086,1.5499544143676758,1.967410071301856e-06,1.188465237617493,0.7552266120910645,0.7552266120910645,0.0,100.10816955566406,110.0,12087.314453125,-0.0,476.4347534179688,1.0,283.1499938964844,284.56170654296875,289.9033203125,290.7746276855469,293.1499938964844,293.1499938964844,283.1499938964844,18451.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916421175003052,1.0,0.0,0.0,2.0428032875061035,2.0428121089935303,2.7844953365274705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.29345703125,0.0,298.81915283203125,1895.4371337890625,0.0,481.9400634765625,0.5226210951805115,1.0,0.0,3.0,1.0,0.0
12296940,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.6674913763999939,0.1755763441324234,0.1607561260461807,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9990000128746032,0.7366135716438293,0.5690030455589294,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7260943055152893,0.2248774021863937,0.1596204340457916,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.579129159450531,0.1148141026496887,0.1121349781751632,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.4536575675010681,0.0613464899361133,0.2940360307693481,285.0710754394531,285.2658386230469,292.8340148925781,286.92333984375,292.8316345214844,297.1054077148437,285.072998046875,1.0,0.3611001372337341,1.0,1.0,0.0,1.0,-1.554912567138672,1.554910659790039,1.979160515475087e-06,1.1923326253890991,0.752906322479248,0.752906322479248,0.0,103.08939361572266,113.0,12192.7333984375,-0.0,487.2147521972656,1.0,283.1499938964844,284.58453369140625,289.9358825683594,290.8141174316406,293.1499938964844,293.1499938964844,283.1499938964844,18383.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941540360450744,1.0,0.0,0.0,2.0280776023864746,2.0280864238739014,2.744495475326403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.811767578125,0.0,293.2235107421875,1895.4371337890625,0.0,489.3124694824219,0.519339919090271,1.0,0.0,3.0,1.0,0.0
12297000,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.6674913763999939,0.1755763441324234,0.1607561260461807,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9990000128746032,0.7366135716438293,0.5690030455589294,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7260943055152893,0.2248774021863937,0.1596204340457916,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.579129159450531,0.1148141026496887,0.1121349781751632,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.4536575675010681,0.0613464899361133,0.2940360307693481,285.0710754394531,285.2658386230469,292.8340148925781,286.92333984375,292.8316345214844,297.1054077148437,285.072998046875,1.0,0.3611001372337341,1.0,1.0,0.0,1.0,-1.554912567138672,1.554910659790039,1.979160515475087e-06,1.1923326253890991,0.752906322479248,0.752906322479248,0.0,103.08939361572266,113.0,12192.7333984375,-0.0,487.2147521972656,1.0,283.1499938964844,284.58453369140625,289.9358825683594,290.8141174316406,293.1499938964844,293.1499938964844,283.1499938964844,18383.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941540360450744,1.0,0.0,0.0,2.0280776023864746,2.0280864238739014,2.744495475326403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.811767578125,0.0,293.2235107421875,1895.4371337890625,0.0,489.3124694824219,0.519339919090271,1.0,0.0,3.0,1.0,0.0
12297060,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.6655091047286987,0.1769073456525802,0.1620442867279052,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.9990000128746032,0.7403090000152588,0.5784827470779419,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.7226235866546631,0.2250091433525085,0.1597944498062133,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.5757898092269897,0.1149504780769348,0.1123706772923469,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.443508505821228,0.0596797727048397,0.2870768904685974,285.0946655273437,285.2501525878906,292.8993225097656,286.9546813964844,292.8970031738281,297.1104736328125,285.09649658203125,1.0,0.3644706308841705,1.0,1.0,0.0,1.0,-1.5599769353866575,1.5599749088287354,1.9912054085580166e-06,1.1962769031524658,0.751101553440094,0.751101553440094,0.0,106.09175872802734,116.0,12299.5087890625,-0.0,498.1788940429688,1.0,283.1499938964844,284.60601806640625,289.9674377441406,290.8526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18317.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967105090618133,1.0,0.0,0.0,2.015876054763794,2.0158848762512207,2.7115714829051285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.13330078125,0.0,288.604248046875,1895.4371337890625,0.0,496.9346923828125,0.5166066884994507,1.0,0.0,3.0,1.0,0.0
12297120,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.6655091047286987,0.1769073456525802,0.1620442867279052,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.9990000128746032,0.7403090000152588,0.5784827470779419,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.7226235866546631,0.2250091433525085,0.1597944498062133,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.5757898092269897,0.1149504780769348,0.1123706772923469,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.443508505821228,0.0596797727048397,0.2870768904685974,285.0946655273437,285.2501525878906,292.8993225097656,286.9546813964844,292.8970031738281,297.1104736328125,285.09649658203125,1.0,0.3644706308841705,1.0,1.0,0.0,1.0,-1.5599769353866575,1.5599749088287354,1.9912054085580166e-06,1.1962769031524658,0.751101553440094,0.751101553440094,0.0,106.09175872802734,116.0,12299.5087890625,-0.0,498.1788940429688,1.0,283.1499938964844,284.60601806640625,289.9674377441406,290.8526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18317.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967105090618133,1.0,0.0,0.0,2.015876054763794,2.0158848762512207,2.7115714829051285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.13330078125,0.0,288.604248046875,1895.4371337890625,0.0,496.9346923828125,0.5166066884994507,1.0,0.0,3.0,1.0,0.0
