time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297180,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.6602928638458252,0.1783057451248169,0.1634794026613235,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.9990000128746032,0.7426050901412964,0.5970616936683655,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.7157643437385559,0.225145474076271,0.1600442826747894,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.5691747665405273,0.1151008158922195,0.112722061574459,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.4035126566886902,0.050000000745058,0.2431634962558746,285.0893859863281,285.2347412109375,292.963623046875,286.9850158691406,292.9613037109375,297.1147155761719,285.0904846191406,1.0,0.366427332162857,1.0,1.0,0.0,1.0,-1.5320059061050415,1.5320039987564087,1.924659045471344e-06,1.1739333868026731,0.7492666840553284,0.7492666840553284,0.0,111.38685607910156,119.0,12190.84375,-0.0,495.4858093261719,1.0,283.1499938964844,284.6012878417969,289.9925842285156,290.8773803710937,293.1499938964844,293.1499938964844,283.1499938964844,18278.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984884262084961,1.0,0.0,0.0,2.005331039428711,2.0053396224975586,2.683277102732973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.638671875,0.0,284.7228088378906,1895.4371337890625,0.0,502.3074035644531,0.51427161693573,1.0,0.0,3.0,1.0,0.0
12297240,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.6602928638458252,0.1783057451248169,0.1634794026613235,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.9990000128746032,0.7426050901412964,0.5970616936683655,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.7157643437385559,0.225145474076271,0.1600442826747894,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.5691747665405273,0.1151008158922195,0.112722061574459,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.4035126566886902,0.050000000745058,0.2431634962558746,285.0893859863281,285.2347412109375,292.963623046875,286.9850158691406,292.9613037109375,297.1147155761719,285.0904846191406,1.0,0.366427332162857,1.0,1.0,0.0,1.0,-1.5320059061050415,1.5320039987564087,1.924659045471344e-06,1.1739333868026731,0.7492666840553284,0.7492666840553284,0.0,111.38685607910156,119.0,12190.84375,-0.0,495.4858093261719,1.0,283.1499938964844,284.6012878417969,289.9925842285156,290.8773803710937,293.1499938964844,293.1499938964844,283.1499938964844,18278.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984884262084961,1.0,0.0,0.0,2.005331039428711,2.0053396224975586,2.683277102732973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.638671875,0.0,284.7228088378906,1895.4371337890625,0.0,502.3074035644531,0.51427161693573,1.0,0.0,3.0,1.0,0.0
12297300,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.6602964401245117,0.1791332513093948,0.1642203629016876,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9990000128746032,0.7440474629402161,0.5997583866119385,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.714889407157898,0.2253100275993347,0.1601643711328506,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.568465530872345,0.1152625754475593,0.1128861978650093,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.4025739133358001,0.050000000745058,0.2429642081260681,285.0995788574219,285.22711181640625,292.995361328125,286.9998474121094,292.9930725097656,297.11541748046875,285.1015930175781,1.0,0.3677579164505005,1.0,1.0,0.0,1.0,-1.5362331867218018,1.536231279373169,1.9345336568221683e-06,1.1772276163101196,0.7485924363136292,0.7485924363136292,0.0,112.32798767089844,119.0,12252.0078125,-0.0,500.4524230957031,1.0,283.1499938964844,284.6112670898437,290.0028686523437,290.8886413574219,293.1499938964844,293.1499938964844,283.1499938964844,18254.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985411763191223,1.0,0.0,0.0,2.0006322860717773,2.000640869140625,2.670717265118583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.40478515625,0.0,282.9786376953125,1895.4371337890625,0.0,502.4677734375,0.5132253170013428,1.0,0.0,3.0,1.0,0.0
12297360,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6603232026100159,0.1799894422292709,0.1650107204914093,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.9990000128746032,0.7457594275474548,0.602573573589325,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.7140092253684998,0.2254937440156936,0.1603129506111145,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.5677870512008667,0.1154452338814735,0.1130854487419128,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.4018658995628357,0.050000000745058,0.2431291341781616,285.1121520996094,285.21954345703125,293.0268249511719,287.014404296875,293.0245666503906,297.11737060546875,285.1142272949219,1.0,0.3692061007022857,1.0,1.0,0.0,1.0,-1.5411769151687622,1.5411748886108398,1.946148131537484e-06,1.1811037063598633,0.7480794191360474,0.7480794191360474,0.0,113.32540130615234,122.0,12320.7080078125,-0.0,506.0185852050781,1.0,283.1499938964844,284.6224670410156,290.0160522460937,290.9040832519531,293.1499938964844,293.1499938964844,283.1499938964844,18226.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986151158809662,1.0,0.0,0.0,1.9965564012527464,1.996564865112305,2.659846245478548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.45166015625,0.0,281.4413146972656,1895.4371337890625,0.0,502.6925964355469,0.5123025178909302,1.0,0.0,3.0,1.0,0.0
12297420,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.6602032780647278,0.1817003190517425,0.1666227877140045,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.9990000128746032,0.7493936419487,0.6087828278541565,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.7120317220687866,0.2258403450250625,0.1606193780899047,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.5662898421287537,0.1158189475536346,0.1135170832276344,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.4003162980079651,0.050000000745058,0.2435052096843719,285.1375732421875,285.20465087890625,293.0889892578125,287.0427551269531,293.0867614746094,297.1224975585937,285.1396179199219,1.0,0.3723707199096679,1.0,1.0,0.0,1.0,-1.5519037246704102,1.5519016981124878,1.971506208064966e-06,1.1895161867141724,0.7474575638771057,0.7474575638771057,0.0,115.53826141357422,125.0,12464.7626953125,-0.0,518.326904296875,1.0,283.1499938964844,284.6445617675781,290.0484619140625,290.9432067871094,293.1499938964844,293.1499938964844,283.1499938964844,18167.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996608793735504,1.0,0.0,0.0,1.9901540279388428,1.9901624917984009,2.642814820319473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.41650390625,0.0,278.9782409667969,1895.4371337890625,0.0,505.8830871582031,0.5108262896537781,1.0,0.0,3.0,1.0,0.0
12297480,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.6602032780647278,0.1817003190517425,0.1666227877140045,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.9990000128746032,0.7493936419487,0.6087828278541565,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.7120317220687866,0.2258403450250625,0.1606193780899047,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.5662898421287537,0.1158189475536346,0.1135170832276344,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.4003162980079651,0.050000000745058,0.2435052096843719,285.1375732421875,285.20465087890625,293.0889892578125,287.0427551269531,293.0867614746094,297.1224975585937,285.1396179199219,1.0,0.3723707199096679,1.0,1.0,0.0,1.0,-1.5519037246704102,1.5519016981124878,1.971506208064966e-06,1.1895161867141724,0.7474575638771057,0.7474575638771057,0.0,115.53826141357422,125.0,12464.7626953125,-0.0,518.326904296875,1.0,283.1499938964844,284.6445617675781,290.0484619140625,290.9432067871094,293.1499938964844,293.1499938964844,283.1499938964844,18167.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996608793735504,1.0,0.0,0.0,1.9901540279388428,1.9901624917984009,2.642814820319473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.41650390625,0.0,278.9782409667969,1895.4371337890625,0.0,505.8830871582031,0.5108262896537781,1.0,0.0,3.0,1.0,0.0
12297540,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.659846842288971,0.1833858340978622,0.1682234853506088,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9990000128746032,0.7529177069664001,0.6156008839607239,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.7097572088241577,0.2261306196451187,0.1608967334032058,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.5645811557769775,0.1161755472421646,0.1139473170042038,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.398615688085556,0.050000000745058,0.2439225763082504,285.1625366210937,285.19000244140625,293.1499938964844,287.070068359375,293.1478271484375,297.127685546875,285.1645202636719,1.0,0.3757996261119842,1.0,1.0,0.0,1.0,-1.5633610486984253,1.563359022140503,1.998817879211856e-06,1.1984957456588743,0.7473583221435547,0.7473583221435547,0.0,117.98745727539062,128.0,12614.81640625,-0.0,531.8583374023438,1.0,283.1499938964844,284.6658020019531,290.082763671875,290.9866027832031,293.1499938964844,293.1499938964844,283.1499938964844,18107.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022017359733582,1.0,0.0,0.0,1.9860970973968504,1.9861055612564087,2.632051518958179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.143798828125,0.0,277.33209228515625,1895.4371337890625,0.0,513.72216796875,0.5098496079444885,1.0,0.0,3.0,1.0,0.0
12297600,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.659846842288971,0.1833858340978622,0.1682234853506088,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9990000128746032,0.7529177069664001,0.6156008839607239,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.7097572088241577,0.2261306196451187,0.1608967334032058,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.5645811557769775,0.1161755472421646,0.1139473170042038,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.398615688085556,0.050000000745058,0.2439225763082504,285.1625366210937,285.19000244140625,293.1499938964844,287.070068359375,293.1478271484375,297.127685546875,285.1645202636719,1.0,0.3757996261119842,1.0,1.0,0.0,1.0,-1.5633610486984253,1.563359022140503,1.998817879211856e-06,1.1984957456588743,0.7473583221435547,0.7473583221435547,0.0,117.98745727539062,128.0,12614.81640625,-0.0,531.8583374023438,1.0,283.1499938964844,284.6658020019531,290.082763671875,290.9866027832031,293.1499938964844,293.1499938964844,283.1499938964844,18107.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022017359733582,1.0,0.0,0.0,1.9860970973968504,1.9861055612564087,2.632051518958179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.143798828125,0.0,277.33209228515625,1895.4371337890625,0.0,513.72216796875,0.5098496079444885,1.0,0.0,3.0,1.0,0.0
12297660,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867370605469,0.6596161127090454,0.1853855103254318,0.1699912399053573,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.9990000128746032,0.7565444111824036,0.6227056980133057,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.7075110077857971,0.2267029136419296,0.1612806469202041,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.5631596446037292,0.1168569475412368,0.1145589649677276,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.3968344926834106,0.050000000745058,0.2443624287843704,285.1869506835937,285.1755676269531,293.21014404296875,287.0965576171875,293.2080383300781,297.13555908203125,285.1889038085937,1.0,0.3794237971305847,1.0,1.0,0.0,1.0,-1.575735569000244,1.5757335424423218,2.028576091106516e-06,1.2081849575042725,0.7477712631225586,0.7477712631225586,0.0,120.57637786865234,131.0,12772.0361328125,-0.0,546.508544921875,1.0,283.1499938964844,284.68609619140625,290.1145324707031,291.0287170410156,293.1499938964844,293.1499938964844,283.1499938964844,18047.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058419108390808,1.0,0.0,0.0,1.9843846559524536,1.984393119812012,2.627514561481803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.50439453125,0.0,276.4975280761719,1895.4371337890625,0.0,525.1705322265625,0.5093744993209839,1.0,0.0,3.0,1.0,0.0
12297720,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867370605469,0.6596161127090454,0.1853855103254318,0.1699912399053573,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.9990000128746032,0.7565444111824036,0.6227056980133057,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.7075110077857971,0.2267029136419296,0.1612806469202041,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.5631596446037292,0.1168569475412368,0.1145589649677276,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.3968344926834106,0.050000000745058,0.2443624287843704,285.1869506835937,285.1755676269531,293.21014404296875,287.0965576171875,293.2080383300781,297.13555908203125,285.1889038085937,1.0,0.3794237971305847,1.0,1.0,0.0,1.0,-1.575735569000244,1.5757335424423218,2.028576091106516e-06,1.2081849575042725,0.7477712631225586,0.7477712631225586,0.0,120.57637786865234,131.0,12772.0361328125,-0.0,546.508544921875,1.0,283.1499938964844,284.68609619140625,290.1145324707031,291.0287170410156,293.1499938964844,293.1499938964844,283.1499938964844,18047.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058419108390808,1.0,0.0,0.0,1.9843846559524536,1.984393119812012,2.627514561481803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.50439453125,0.0,276.4975280761719,1895.4371337890625,0.0,525.1705322265625,0.5093744993209839,1.0,0.0,3.0,1.0,0.0
12297780,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.6599630117416382,0.1878371834754943,0.1721908748149871,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.9990000128746032,0.7604863047599792,0.6297954320907593,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.7057832479476929,0.2277105301618576,0.1619860231876373,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106628417969,0.5627683401107788,0.1180435866117477,0.1156681254506111,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.3950367867946625,0.050000000745058,0.2448063194751739,285.21148681640625,285.1612854003906,293.2696838378906,287.1224365234375,293.2676086425781,297.14697265625,285.21343994140625,1.0,0.3832234442234039,1.0,1.0,0.0,1.0,-1.5895986557006836,1.5895966291427612,2.062256726276246e-06,1.21904718875885,0.7487041354179382,0.7487041354179382,0.0,123.21876525878906,134.0,12941.08984375,-0.0,562.4513549804688,1.0,283.1499938964844,284.7059936523437,290.1429443359375,291.0680847167969,293.1499938964844,293.1499938964844,283.1499938964844,17986.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5099835395812988,1.0,0.0,0.0,1.985030055046081,1.98503851890564,2.629223843086948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.49462890625,0.0,276.47442626953125,1895.4371337890625,0.0,538.5148315429688,0.5094040036201477,1.0,0.0,3.0,1.0,0.0
12297840,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.6599630117416382,0.1878371834754943,0.1721908748149871,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.9990000128746032,0.7604863047599792,0.6297954320907593,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.7057832479476929,0.2277105301618576,0.1619860231876373,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106628417969,0.5627683401107788,0.1180435866117477,0.1156681254506111,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.3950367867946625,0.050000000745058,0.2448063194751739,285.21148681640625,285.1612854003906,293.2696838378906,287.1224365234375,293.2676086425781,297.14697265625,285.21343994140625,1.0,0.3832234442234039,1.0,1.0,0.0,1.0,-1.5895986557006836,1.5895966291427612,2.062256726276246e-06,1.21904718875885,0.7487041354179382,0.7487041354179382,0.0,123.21876525878906,134.0,12941.08984375,-0.0,562.4513549804688,1.0,283.1499938964844,284.7059936523437,290.1429443359375,291.0680847167969,293.1499938964844,293.1499938964844,283.1499938964844,17986.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5099835395812988,1.0,0.0,0.0,1.985030055046081,1.98503851890564,2.629223843086948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.49462890625,0.0,276.47442626953125,1895.4371337890625,0.0,538.5148315429688,0.5094040036201477,1.0,0.0,3.0,1.0,0.0
12297900,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235107421875,0.6602787375450134,0.1891787350177765,0.1734056770801544,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.9990000128746032,0.7625380158424377,0.6333540081977844,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.7050547003746033,0.2283238619565963,0.1624241471290588,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.5628506541252136,0.1187707707285881,0.1163629293441772,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208251953125,0.3941232562065124,0.050000000745058,0.2450309991836547,285.2237243652344,285.1541748046875,293.2992553710937,287.1351623535156,293.2972106933594,297.1531982421875,285.22564697265625,1.0,0.385178804397583,1.0,1.0,0.0,1.0,-1.5969589948654177,1.5969569683074951,2.0802840481337626e-06,1.2248156070709229,0.7493634223937988,0.7493634223937988,0.0,124.564208984375,134.0,13029.3310546875,-0.0,570.8529663085938,1.0,283.1499938964844,284.7156982421875,290.15625,291.0869445800781,293.1499938964844,293.1499938964844,283.1499938964844,17956.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121219754219055,1.0,0.0,0.0,1.9862302541732788,1.986238718032837,2.6324042323722097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.4140625,0.0,276.7652282714844,1895.4371337890625,0.0,545.5402221679688,0.5096068382263184,1.0,0.0,3.0,1.0,0.0
12297960,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.6606670022010803,0.1905848085880279,0.1746823638677597,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364196777344,0.9990000128746032,0.7646309733390808,0.6369245648384094,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.7043956518173218,0.2289964258670807,0.1629069745540619,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.5630749464035034,0.1195705309510231,0.1171320676803588,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330017089844,0.3931971788406372,0.050000000745058,0.2452577054500579,285.2358703613281,285.1471252441406,293.3287048339844,287.14776611328125,293.32666015625,297.1595458984375,285.23779296875,1.0,0.3871658146381378,1.0,1.0,0.0,1.0,-1.604553461074829,1.6045514345169067,2.0989889435441e-06,1.2307672500610352,0.750149667263031,0.750149667263031,0.0,125.92594146728516,137.0,13119.7158203125,-0.0,579.5159301757812,1.0,283.1499938964844,284.7252197265625,290.16912841796875,291.1054382324219,293.1499938964844,293.1499938964844,283.1499938964844,17926.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142736434936523,1.0,0.0,0.0,1.9880098104476929,1.988018274307251,2.637123373006034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.32177734375,0.0,277.25665283203125,1895.4371337890625,0.0,552.7037963867188,0.5099342465400696,1.0,0.0,3.0,1.0,0.0
12298020,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596435546875,0.6616281867027283,0.1935687661170959,0.177397534251213,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603454589844,0.9990000128746032,0.7689172029495239,0.6440941095352173,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597961425781,0.7032557725906372,0.2304949164390564,0.163986250758171,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.5638724565505981,0.1213565021753311,0.1188581436872482,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25701904296875,0.3913028836250305,0.050000000745058,0.2457167357206344,285.25982666015625,285.1330871582031,293.3871765136719,287.17254638671875,293.3851623535156,297.17242431640625,285.2616882324219,1.0,0.3912199139595032,1.0,1.0,0.0,1.0,-1.6203397512435913,1.6203376054763794,2.138207946700277e-06,1.243136644363403,0.7520958185195923,0.7520958185195923,0.0,128.69415283203125,140.0,13306.259765625,-0.0,597.5657958984375,1.0,283.1499938964844,284.7435302734375,290.194091796875,291.141845703125,293.1499938964844,293.1499938964844,283.1499938964844,17867.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185888409614563,1.0,0.0,0.0,1.993277192115784,1.993285536766052,2.651116233209905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.19970703125,0.0,278.83563232421875,1895.4371337890625,0.0,567.3613891601562,0.5109571218490601,1.0,0.0,3.0,1.0,0.0
12298080,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596435546875,0.6616281867027283,0.1935687661170959,0.177397534251213,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603454589844,0.9990000128746032,0.7689172029495239,0.6440941095352173,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597961425781,0.7032557725906372,0.2304949164390564,0.163986250758171,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.5638724565505981,0.1213565021753311,0.1188581436872482,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25701904296875,0.3913028836250305,0.050000000745058,0.2457167357206344,285.25982666015625,285.1330871582031,293.3871765136719,287.17254638671875,293.3851623535156,297.17242431640625,285.2616882324219,1.0,0.3912199139595032,1.0,1.0,0.0,1.0,-1.6203397512435913,1.6203376054763794,2.138207946700277e-06,1.243136644363403,0.7520958185195923,0.7520958185195923,0.0,128.69415283203125,140.0,13306.259765625,-0.0,597.5657958984375,1.0,283.1499938964844,284.7435302734375,290.194091796875,291.141845703125,293.1499938964844,293.1499938964844,283.1499938964844,17867.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185888409614563,1.0,0.0,0.0,1.993277192115784,1.993285536766052,2.651116233209905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.19970703125,0.0,278.83563232421875,1895.4371337890625,0.0,567.3613891601562,0.5109571218490601,1.0,0.0,3.0,1.0,0.0
12298140,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28302001953125,0.6628064513206482,0.1967604011297226,0.1803058981895446,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.9990000128746032,0.7733155488967896,0.6512829065322876,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.702326774597168,0.2321739643812179,0.1651972532272339,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.282470703125,0.5650591850280762,0.1233604848384857,0.1208003535866737,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.3893466889858246,0.050000000745058,0.2461821436882019,285.2831726074219,285.1191711425781,293.4451599121094,287.1968078613281,293.4432067871094,297.18524169921875,285.28497314453125,1.0,0.3953613638877868,1.0,1.0,0.0,1.0,-1.6368064880371094,1.636804223060608,2.179601779062068e-06,1.2560346126556396,0.7545340061187744,0.7545340061187744,0.0,131.5139617919922,143.0,13499.82421875,-0.0,616.5115356445312,1.0,283.1499938964844,284.76080322265625,290.2185363769531,291.1780090332031,293.1499938964844,293.1499938964844,283.1499938964844,17809.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229316353797913,1.0,0.0,0.0,2.0007903575897217,2.0007989406585693,2.671139611720719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.26025390625,0.0,281.2088317871094,1895.4371337890625,0.0,582.5126342773438,0.5124655365943909,1.0,0.0,3.0,1.0,0.0
12298200,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28302001953125,0.6628064513206482,0.1967604011297226,0.1803058981895446,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.9990000128746032,0.7733155488967896,0.6512829065322876,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.702326774597168,0.2321739643812179,0.1651972532272339,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.282470703125,0.5650591850280762,0.1233604848384857,0.1208003535866737,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28045654296875,0.3893466889858246,0.050000000745058,0.2461821436882019,285.2831726074219,285.1191711425781,293.4451599121094,287.1968078613281,293.4432067871094,297.18524169921875,285.28497314453125,1.0,0.3953613638877868,1.0,1.0,0.0,1.0,-1.6368064880371094,1.636804223060608,2.179601779062068e-06,1.2560346126556396,0.7545340061187744,0.7545340061187744,0.0,131.5139617919922,143.0,13499.82421875,-0.0,616.5115356445312,1.0,283.1499938964844,284.76080322265625,290.2185363769531,291.1780090332031,293.1499938964844,293.1499938964844,283.1499938964844,17809.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229316353797913,1.0,0.0,0.0,2.0007903575897217,2.0007989406585693,2.671139611720719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.26025390625,0.0,281.2088317871094,1895.4371337890625,0.0,582.5126342773438,0.5124655365943909,1.0,0.0,3.0,1.0,0.0
12298260,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056640625,0.6641783714294434,0.2001404464244842,0.1833878606557846,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.9990000128746032,0.7778117656707764,0.658465564250946,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.7015930414199829,0.2340184897184372,0.1665261834859848,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.5665735006332397,0.125557467341423,0.1229311823844909,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031921386719,0.3873530626296997,0.050000000745058,0.2466523051261901,285.30584716796875,285.1053466796875,293.5027160644531,287.2206420898437,293.50079345703125,297.1978759765625,285.3075561523437,1.0,0.3995701670646667,1.0,1.0,0.0,1.0,-1.6538481712341309,1.653846025466919,2.2229608021007152e-06,1.2693767547607422,0.7574530243873596,0.7574530243873596,0.0,134.37498474121094,146.0,13699.796875,-0.0,636.2850341796875,1.0,283.1499938964844,284.77691650390625,290.2427062988281,291.2142028808594,293.1499938964844,293.1499938964844,283.1499938964844,17752.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273429155349731,1.0,0.0,0.0,2.010488510131836,2.0104968547821045,2.697096874726413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.5458984375,0.0,284.3709411621094,1895.4371337890625,0.0,598.32373046875,0.5144484043121338,1.0,0.0,3.0,1.0,0.0
12298320,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056640625,0.6641783714294434,0.2001404464244842,0.1833878606557846,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.9990000128746032,0.7778117656707764,0.658465564250946,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.7015930414199829,0.2340184897184372,0.1665261834859848,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.5665735006332397,0.125557467341423,0.1229311823844909,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031921386719,0.3873530626296997,0.050000000745058,0.2466523051261901,285.30584716796875,285.1053466796875,293.5027160644531,287.2206420898437,293.50079345703125,297.1978759765625,285.3075561523437,1.0,0.3995701670646667,1.0,1.0,0.0,1.0,-1.6538481712341309,1.653846025466919,2.2229608021007152e-06,1.2693767547607422,0.7574530243873596,0.7574530243873596,0.0,134.37498474121094,146.0,13699.796875,-0.0,636.2850341796875,1.0,283.1499938964844,284.77691650390625,290.2427062988281,291.2142028808594,293.1499938964844,293.1499938964844,283.1499938964844,17752.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273429155349731,1.0,0.0,0.0,2.010488510131836,2.0104968547821045,2.697096874726413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.5458984375,0.0,284.3709411621094,1895.4371337890625,0.0,598.32373046875,0.5144484043121338,1.0,0.0,3.0,1.0,0.0
12298380,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276062011719,0.665727972984314,0.203694999217987,0.1866295635700225,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.9990000128746032,0.782400369644165,0.6656196117401123,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32769775390625,0.7010470628738403,0.2360181957483291,0.1679655462503433,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.5683740973472595,0.1279313713312149,0.1252332925796508,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.3853911757469177,0.050000000745058,0.2471256852149963,285.3277282714844,285.09161376953125,293.55987548828125,287.2439880371094,293.5579833984375,297.2102355957031,285.3293762207031,1.0,0.4038307666778564,1.0,1.0,0.0,1.0,-1.6713898181915283,1.6713875532150269,2.2681426798953908e-06,1.283103108406067,0.7608412504196167,0.7608412504196167,0.0,137.2679901123047,149.0,13905.7509765625,-0.0,656.836669921875,1.0,283.1499938964844,284.7919006347656,290.2665405273437,291.2504577636719,293.1499938964844,293.1499938964844,283.1499938964844,17697.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5318546295166016,1.0,0.0,0.0,2.022299766540528,2.022308349609375,2.72888001973115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.042236328125,0.0,288.3168334960937,1895.4371337890625,0.0,614.9439086914062,0.5168923139572144,1.0,0.0,3.0,1.0,0.0
12298440,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276062011719,0.665727972984314,0.203694999217987,0.1866295635700225,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.9990000128746032,0.782400369644165,0.6656196117401123,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32769775390625,0.7010470628738403,0.2360181957483291,0.1679655462503433,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.5683740973472595,0.1279313713312149,0.1252332925796508,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.3853911757469177,0.050000000745058,0.2471256852149963,285.3277282714844,285.09161376953125,293.55987548828125,287.2439880371094,293.5579833984375,297.2102355957031,285.3293762207031,1.0,0.4038307666778564,1.0,1.0,0.0,1.0,-1.6713898181915283,1.6713875532150269,2.2681426798953908e-06,1.283103108406067,0.7608412504196167,0.7608412504196167,0.0,137.2679901123047,149.0,13905.7509765625,-0.0,656.836669921875,1.0,283.1499938964844,284.7919006347656,290.2665405273437,291.2504577636719,293.1499938964844,293.1499938964844,283.1499938964844,17697.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5318546295166016,1.0,0.0,0.0,2.022299766540528,2.022308349609375,2.72888001973115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.042236328125,0.0,288.3168334960937,1895.4371337890625,0.0,614.9439086914062,0.5168923139572144,1.0,0.0,3.0,1.0,0.0
12298500,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382568359375,0.6665655374526978,0.2055345773696899,0.1883072108030319,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388366699219,0.9990000128746032,0.7847290635108948,0.6691804528236389,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.7008419036865234,0.237073466181755,0.1687245517969131,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377685546875,0.5693720579147339,0.1291812807321548,0.1264450252056121,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.3844245672225952,0.050000000745058,0.247363194823265,285.3384094238281,285.0848083496094,293.5883178710937,287.2555236816406,293.58642578125,297.2163391113281,285.3399963378906,1.0,0.4059767723083496,1.0,1.0,0.0,1.0,-1.6803302764892578,1.6803280115127563,2.291385953867575e-06,1.2900962829589844,0.7627082467079163,0.7627082467079163,0.0,138.7241973876953,149.0,14010.876953125,-0.0,667.3934936523438,1.0,283.1499938964844,284.7989501953125,290.2783508300781,291.2685852050781,293.1499938964844,293.1499938964844,283.1499938964844,17671.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341517329216003,1.0,0.0,0.0,2.0289769172668457,2.0289855003356934,2.746930078956211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.360595703125,0.0,290.5835266113281,1895.4371337890625,0.0,623.5838623046875,0.5182833075523376,1.0,0.0,3.0,1.0,0.0
12298560,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487243652344,0.667443573474884,0.2074146866798401,0.1900217086076736,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34930419921875,0.9990000128746032,0.787081241607666,0.6727277636528015,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34881591796875,0.7006810903549194,0.2381648421287536,0.1695090681314468,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482666015625,0.5704314112663269,0.1304722130298614,0.1276960670948028,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464050292969,0.3834681808948517,0.050000000745058,0.2476010620594024,285.3488464355469,285.0780029296875,293.6166687011719,287.2669372558594,293.61480712890625,297.2223205566406,285.3504333496094,1.0,0.4081316888332367,1.0,1.0,0.0,1.0,-1.6893773078918457,1.689374923706055,2.315053734491812e-06,1.2971707582473757,0.7646903395652771,0.7646903395652771,0.0,140.1857147216797,137.0,14117.4052734375,-0.0,678.133544921875,1.0,283.1499938964844,284.8056945800781,290.2900390625,291.2867126464844,293.1499938964844,293.1499938964844,283.1499938964844,17644.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364757776260376,1.0,0.0,0.0,2.036162614822388,2.036171197891236,2.7664211188493937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.721435546875,0.0,293.0482177734375,1895.4371337890625,0.0,632.4495849609375,0.5197861194610596,1.0,0.0,3.0,1.0,0.0
12298620,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.6729093194007874,0.2112746834754943,0.1933989077806472,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604736328125,0.9990000128746032,0.7925929427146912,0.6689447164535522,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.7042956352233887,0.2404313534498214,0.1710278689861297,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602600097656,0.5761497020721436,0.1331556588411331,0.1301448792219162,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.3844878375530243,0.050000000745058,0.2473467141389846,285.3603820800781,285.064453125,293.6731262207031,287.2895202636719,293.6712646484375,297.2338256835937,285.3606262207031,1.0,0.4070188999176025,1.0,1.0,0.0,1.0,-1.693360447883606,1.6933581829071045,2.325536570424447e-06,1.3002973794937134,0.7688250541687012,0.7688250541687012,0.0,138.9138641357422,140.0,14243.736328125,-0.0,677.3656005859375,1.0,283.1499938964844,284.8096008300781,290.3118591308594,291.3194274902344,293.1499938964844,293.1499938964844,283.1499938964844,17599.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410103797912598,1.0,0.0,0.0,2.051781415939331,2.0517899990081787,2.8090244086342864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.142333984375,0.0,298.50946044921875,1895.4371337890625,0.0,650.1131591796875,0.5230761170387268,1.0,0.0,3.0,1.0,0.0
12298680,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.6729093194007874,0.2112746834754943,0.1933989077806472,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604736328125,0.9990000128746032,0.7925929427146912,0.6689447164535522,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.7042956352233887,0.2404313534498214,0.1710278689861297,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602600097656,0.5761497020721436,0.1331556588411331,0.1301448792219162,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.3844878375530243,0.050000000745058,0.2473467141389846,285.3603820800781,285.064453125,293.6731262207031,287.2895202636719,293.6712646484375,297.2338256835937,285.3606262207031,1.0,0.4070188999176025,1.0,1.0,0.0,1.0,-1.693360447883606,1.6933581829071045,2.325536570424447e-06,1.3002973794937134,0.7688250541687012,0.7688250541687012,0.0,138.9138641357422,140.0,14243.736328125,-0.0,677.3656005859375,1.0,283.1499938964844,284.8096008300781,290.3118591308594,291.3194274902344,293.1499938964844,293.1499938964844,283.1499938964844,17599.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410103797912598,1.0,0.0,0.0,2.051781415939331,2.0517899990081787,2.8090244086342864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.142333984375,0.0,298.50946044921875,1895.4371337890625,0.0,650.1131591796875,0.5230761170387268,1.0,0.0,3.0,1.0,0.0
12298740,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.6777788400650024,0.2153469175100326,0.196969598531723,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681945800781,0.9990000128746032,0.7992207407951355,0.6675384044647217,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.7071839570999146,0.2428421080112457,0.1726647764444351,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677062988281,0.5812787413597107,0.136014848947525,0.1327838152647018,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36676025390625,0.3848685920238495,0.050000000745058,0.24725241959095,285.36798095703125,285.05096435546875,293.7292785644531,287.311767578125,293.7274475097656,297.2455139160156,285.3688049316406,1.0,0.407790333032608,1.0,1.0,0.0,1.0,-1.700972318649292,1.700969934463501,2.345388793401071e-06,1.3060591220855713,0.7731818556785583,0.7731818556785583,0.0,138.5675506591797,143.0,14383.927734375,-0.0,681.9225463867188,1.0,283.1499938964844,284.8114624023437,290.32965087890625,291.3454284667969,293.1499938964844,293.1499938964844,283.1499938964844,17563.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445992946624756,1.0,0.0,0.0,2.06866717338562,2.068675994873047,2.8554504183375684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.172119140625,0.0,304.5544128417969,1895.4371337890625,0.0,664.4415283203125,0.5266651511192322,1.0,0.0,3.0,1.0,0.0
12298800,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.6777788400650024,0.2153469175100326,0.196969598531723,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681945800781,0.9990000128746032,0.7992207407951355,0.6675384044647217,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.7071839570999146,0.2428421080112457,0.1726647764444351,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677062988281,0.5812787413597107,0.136014848947525,0.1327838152647018,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36676025390625,0.3848685920238495,0.050000000745058,0.24725241959095,285.36798095703125,285.05096435546875,293.7292785644531,287.311767578125,293.7274475097656,297.2455139160156,285.3688049316406,1.0,0.407790333032608,1.0,1.0,0.0,1.0,-1.700972318649292,1.700969934463501,2.345388793401071e-06,1.3060591220855713,0.7731818556785583,0.7731818556785583,0.0,138.5675506591797,143.0,14383.927734375,-0.0,681.9225463867188,1.0,283.1499938964844,284.8114624023437,290.32965087890625,291.3454284667969,293.1499938964844,293.1499938964844,283.1499938964844,17563.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445992946624756,1.0,0.0,0.0,2.06866717338562,2.068675994873047,2.8554504183375684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.172119140625,0.0,304.5544128417969,1895.4371337890625,0.0,664.4415283203125,0.5266651511192322,1.0,0.0,3.0,1.0,0.0
12298860,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.6802070140838623,0.2177648693323135,0.1991025507450103,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747253417969,0.9990000128746032,0.8029788732528687,0.6680020093917847,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744506835937,0.7084125280380249,0.2442597895860672,0.1736416816711425,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.5838231444358826,0.1376911699771881,0.1343520581722259,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373046875,0.3847426474094391,0.050000000745058,0.2472831606864929,285.3744506835937,285.04345703125,293.7606201171875,287.3240661621094,293.7588195800781,297.252197265625,285.3753967285156,1.0,0.4087183773517608,1.0,1.0,0.0,1.0,-1.707181453704834,1.707179069519043,2.361782662774204e-06,1.3108584880828855,0.7757887244224548,0.7757887244224548,0.0,138.86343383789062,143.0,14478.2109375,-0.0,687.337158203125,1.0,283.1499938964844,284.8141174316406,290.3402404785156,291.36102294921875,293.1499938964844,293.1499938964844,283.1499938964844,17542.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5463231801986694,1.0,0.0,0.0,2.0787429809570312,2.078751802444458,2.883333820591361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.720458984375,0.0,308.20703125,1895.4371337890625,0.0,671.4351806640625,0.5288111567497253,1.0,0.0,3.0,1.0,0.0
12298920,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800048828125,0.6820287704467773,0.2197183668613433,0.2008388489484787,297.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.9990000128746032,0.8059335947036743,0.66877681016922,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38006591796875,0.7092534899711609,0.2454057484865188,0.1744362115859985,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797302246094,0.5857208967208862,0.1390437483787536,0.1356240510940551,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785400390625,0.3845325708389282,0.050000000745058,0.2473347783088684,285.38006591796875,285.0375366210937,293.78521728515625,287.33367919921875,293.78338623046875,297.2574768066406,285.3810729980469,1.0,0.409648448228836,1.0,1.0,0.0,1.0,-1.712738871574402,1.7127364873886108,2.376531028858153e-06,1.3151665925979614,0.7779178619384766,0.7779178619384766,0.0,139.25775146484375,146.0,14557.5126953125,-0.0,692.5853271484375,1.0,283.1499938964844,284.81658935546875,290.3492431640625,291.37420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17525.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476599335670471,1.0,0.0,0.0,2.086963176727295,2.0869719982147217,2.906182885453745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.275634765625,0.0,311.2130432128906,1895.4371337890625,0.0,676.9085083007812,0.5305647253990173,1.0,0.0,3.0,1.0,0.0
12298980,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39404296875,0.6859015822410583,0.2242935448884964,0.2049359083175659,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944091796875,0.9990000128746032,0.812637984752655,0.671652615070343,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7108325958251953,0.2481094002723693,0.1763250231742859,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39373779296875,0.5897665619850159,0.1422301828861236,0.1386393308639526,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923645019531,0.3837558329105377,0.050000000745058,0.2475271075963974,285.39410400390625,285.024169921875,293.8409118652344,287.3553161621094,293.839111328125,297.2695617675781,285.39520263671875,1.0,0.4123095571994781,1.0,1.0,0.0,1.0,-1.7272286415100098,1.7272262573242188,2.4152850528480485e-06,1.326426982879639,0.7830338478088379,0.7830338478088379,0.0,140.59725952148438,149.0,14752.439453125,-0.0,707.30517578125,1.0,283.1499938964844,284.822998046875,290.37176513671875,291.4073486328125,293.1499938964844,293.1499938964844,283.1499938964844,17488.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550913393497467,1.0,0.0,0.0,2.1066694259643555,2.1066784858703613,2.961325549222238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.077392578125,0.0,318.5142517089844,1895.4371337890625,0.0,690.4152221679688,0.5347775220870972,1.0,0.0,3.0,1.0,0.0
