time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299040,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39404296875,0.6859015822410583,0.2242935448884964,0.2049359083175659,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944091796875,0.9990000128746032,0.812637984752655,0.671652615070343,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7108325958251953,0.2481094002723693,0.1763250231742859,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39373779296875,0.5897665619850159,0.1422301828861236,0.1386393308639526,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923645019531,0.3837558329105377,0.050000000745058,0.2475271075963974,285.39410400390625,285.024169921875,293.8409118652344,287.3553161621094,293.839111328125,297.2695617675781,285.39520263671875,1.0,0.4123095571994781,1.0,1.0,0.0,1.0,-1.7272286415100098,1.7272262573242188,2.4152850528480485e-06,1.326426982879639,0.7830338478088379,0.7830338478088379,0.0,140.59725952148438,149.0,14752.439453125,-0.0,707.30517578125,1.0,283.1499938964844,284.822998046875,290.37176513671875,291.4073486328125,293.1499938964844,293.1499938964844,283.1499938964844,17488.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550913393497467,1.0,0.0,0.0,2.1066694259643555,2.1066784858703613,2.961325549222238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.077392578125,0.0,318.5142517089844,1895.4371337890625,0.0,690.4152221679688,0.5347775220870972,1.0,0.0,3.0,1.0,0.0
12299100,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015197753906,0.6877177953720093,0.226638063788414,0.2070454061031341,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40191650390625,0.9990000128746032,0.8159844279289246,0.6735494136810303,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015808105469,0.7114925384521484,0.2495075315237045,0.1773078292608261,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.591680645942688,0.1438775360584259,0.1402060985565185,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998107910156,0.3832459449768066,0.050000000745058,0.2476544827222824,285.4015808105469,285.0175170898437,293.8686828613281,287.36602783203125,293.8669128417969,297.27557373046875,285.4027404785156,1.0,0.4138670265674591,1.0,1.0,0.0,1.0,-1.7352523803710938,1.7352499961853027,2.436922159176902e-06,1.3326716423034668,0.7857370376586914,0.7857370376586914,0.0,141.45204162597656,149.0,14856.27734375,-0.0,715.8721313476562,1.0,283.1499938964844,284.82647705078125,290.3836975097656,291.4251403808594,293.1499938964844,293.1499938964844,283.1499938964844,17469.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5527380704879761,1.0,0.0,0.0,2.117050647735596,2.1170597076416016,2.990582856909896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.4365234375,0.0,322.4144592285156,1895.4371337890625,0.0,698.1063842773438,0.5370017290115356,1.0,0.0,3.0,1.0,0.0
12299160,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092712402344,0.6894674897193909,0.2290161401033401,0.2091896831989288,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096374511719,0.9990000128746032,0.819330096244812,0.6756903529167175,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093017578125,0.7120875120162964,0.2509339153766632,0.1783136427402496,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.408935546875,0.5935378074645996,0.1455590426921844,0.1418095082044601,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.407470703125,0.3826726973056793,0.050000000745058,0.2477987110614776,285.4093017578125,285.0108642578125,293.8964233398437,287.376708984375,293.8946533203125,297.2815856933594,285.4104919433594,1.0,0.4155467748641968,1.0,1.0,0.0,1.0,-1.7437031269073486,1.743700623512268,2.459843699398334e-06,1.339252471923828,0.7885399460792542,0.7885399460792542,0.0,142.40728759765625,152.0,14963.75390625,-0.0,725.1249389648438,1.0,283.1499938964844,284.830078125,290.395751953125,291.4434509277344,293.1499938964844,293.1499938964844,283.1499938964844,17450.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554716944694519,1.0,0.0,0.0,2.127789258956909,2.127798318862915,3.0209992019081255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.999755859375,0.0,326.4883728027344,1895.4371337890625,0.0,706.5426635742188,0.5393059849739075,1.0,0.0,3.0,1.0,0.0
12299220,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4251403808594,0.6928102970123291,0.2338609993457794,0.2135680764913559,297.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.9990000128746032,0.8260313868522644,0.6805309653282166,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4251708984375,0.7131363749504089,0.253860205411911,0.1803847998380661,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248352050781,0.5971187353134155,0.1490146070718765,0.1451143622398376,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.3813855051994324,0.050000000745058,0.2481265068054199,285.4252014160156,284.99755859375,293.9518127441406,287.3978576660156,293.9500732421875,297.2936096191406,285.4263916015625,1.0,0.419190764427185,1.0,1.0,0.0,1.0,-1.7616201639175415,1.761617660522461,2.5088831989705795e-06,1.3532121181488037,0.7944375872612,0.7944375872612,0.0,144.5540313720703,155.0,15187.7900390625,-0.0,745.3394775390625,1.0,283.1499938964844,284.83740234375,290.41961669921875,291.48065185546875,293.1499938964844,293.1499938964844,283.1499938964844,17413.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590805411338806,1.0,0.0,0.0,2.1502928733825684,2.1503021717071533,3.085237381128536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.4912109375,0.0,335.15631103515625,1895.4371337890625,0.0,725.501220703125,0.5441458821296692,1.0,0.0,3.0,1.0,0.0
12299280,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4251403808594,0.6928102970123291,0.2338609993457794,0.2135680764913559,297.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.9990000128746032,0.8260313868522644,0.6805309653282166,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4251708984375,0.7131363749504089,0.253860205411911,0.1803847998380661,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248352050781,0.5971187353134155,0.1490146070718765,0.1451143622398376,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.3813855051994324,0.050000000745058,0.2481265068054199,285.4252014160156,284.99755859375,293.9518127441406,287.3978576660156,293.9500732421875,297.2936096191406,285.4263916015625,1.0,0.419190764427185,1.0,1.0,0.0,1.0,-1.7616201639175415,1.761617660522461,2.5088831989705795e-06,1.3532121181488037,0.7944375872612,0.7944375872612,0.0,144.5540313720703,155.0,15187.7900390625,-0.0,745.3394775390625,1.0,283.1499938964844,284.83740234375,290.41961669921875,291.48065185546875,293.1499938964844,293.1499938964844,283.1499938964844,17413.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590805411338806,1.0,0.0,0.0,2.1502928733825684,2.1503021717071533,3.085237381128536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.4912109375,0.0,335.15631103515625,1895.4371337890625,0.0,725.501220703125,0.5441458821296692,1.0,0.0,3.0,1.0,0.0
12299340,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413452148437,0.6959942579269409,0.2388154864311218,0.2180550843477249,297.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44171142578125,0.9990000128746032,0.8327669501304626,0.6859329342842102,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.7140544652938843,0.2568738758563995,0.1825255900621414,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.6005632877349854,0.1525856554508209,0.1485395580530166,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.439453125,0.3799635767936706,0.050000000745058,0.2484951466321945,285.4413757324219,284.9842834472656,294.0071105957031,287.4188232421875,294.00537109375,297.3056640625,285.44256591796875,1.0,0.4231282472610473,1.0,1.0,0.0,1.0,-1.7806190252304075,1.7806164026260376,2.561531800893136e-06,1.3680189847946167,0.8007310628890991,0.8007310628890991,0.0,146.94822692871094,158.0,15422.12890625,-0.0,767.4873657226562,1.0,283.1499938964844,284.8446350097656,290.442626953125,291.5177917480469,293.1499938964844,293.1499938964844,283.1499938964844,17376.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638582110404968,1.0,0.0,0.0,2.174155712127685,2.1741650104522705,3.154094088131387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.2529296875,0.0,344.5429992675781,1895.4371337890625,0.0,746.8287353515625,0.5492939352989197,1.0,0.0,3.0,1.0,0.0
12299400,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413452148437,0.6959942579269409,0.2388154864311218,0.2180550843477249,297.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44171142578125,0.9990000128746032,0.8327669501304626,0.6859329342842102,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.7140544652938843,0.2568738758563995,0.1825255900621414,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.6005632877349854,0.1525856554508209,0.1485395580530166,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.439453125,0.3799635767936706,0.050000000745058,0.2484951466321945,285.4413757324219,284.9842834472656,294.0071105957031,287.4188232421875,294.00537109375,297.3056640625,285.44256591796875,1.0,0.4231282472610473,1.0,1.0,0.0,1.0,-1.7806190252304075,1.7806164026260376,2.561531800893136e-06,1.3680189847946167,0.8007310628890991,0.8007310628890991,0.0,146.94822692871094,158.0,15422.12890625,-0.0,767.4873657226562,1.0,283.1499938964844,284.8446350097656,290.442626953125,291.5177917480469,293.1499938964844,293.1499938964844,283.1499938964844,17376.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638582110404968,1.0,0.0,0.0,2.174155712127685,2.1741650104522705,3.154094088131387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.2529296875,0.0,344.5429992675781,1895.4371337890625,0.0,746.8287353515625,0.5492939352989197,1.0,0.0,3.0,1.0,0.0
12299460,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.6990694403648376,0.2438690811395645,0.2226381301879882,297.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579772949219,0.9990000128746032,0.8395611047744751,0.6917089819908142,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.7148947715759277,0.2599603533744812,0.184723824262619,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.6039084196090698,0.15626060962677,0.1520713120698928,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556884765625,0.3784601986408233,0.050000000745058,0.248892530798912,285.4576416015625,284.9710388183594,294.06231689453125,287.43963623046875,294.06060791015625,297.3178405761719,285.4588317871094,1.0,0.4272707104682922,1.0,1.0,0.0,1.0,-1.8004142045974731,1.800411581993103,2.6170891942456365e-06,1.383446455001831,0.8074175119400024,0.8074175119400024,0.0,149.51986694335938,161.0,15664.8095703125,-0.0,791.2000122070312,1.0,283.1499938964844,284.8516540527344,290.46466064453125,291.554443359375,293.1499938964844,293.1499938964844,283.1499938964844,17340.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688754916191101,1.0,0.0,0.0,2.19931435585022,2.199323892593384,3.227512763714913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.18115234375,0.0,354.6593933105469,1895.4371337890625,0.0,769.8814697265625,0.5547385811805725,1.0,0.0,3.0,1.0,0.0
12299520,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.6990694403648376,0.2438690811395645,0.2226381301879882,297.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579772949219,0.9990000128746032,0.8395611047744751,0.6917089819908142,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.7148947715759277,0.2599603533744812,0.184723824262619,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.6039084196090698,0.15626060962677,0.1520713120698928,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556884765625,0.3784601986408233,0.050000000745058,0.248892530798912,285.4576416015625,284.9710388183594,294.06231689453125,287.43963623046875,294.06060791015625,297.3178405761719,285.4588317871094,1.0,0.4272707104682922,1.0,1.0,0.0,1.0,-1.8004142045974731,1.800411581993103,2.6170891942456365e-06,1.383446455001831,0.8074175119400024,0.8074175119400024,0.0,149.51986694335938,161.0,15664.8095703125,-0.0,791.2000122070312,1.0,283.1499938964844,284.8516540527344,290.46466064453125,291.554443359375,293.1499938964844,293.1499938964844,283.1499938964844,17340.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688754916191101,1.0,0.0,0.0,2.19931435585022,2.199323892593384,3.227512763714913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.18115234375,0.0,354.6593933105469,1895.4371337890625,0.0,769.8814697265625,0.5547385811805725,1.0,0.0,3.0,1.0,0.0
12299580,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737854003906,0.7020691633224487,0.2490141987800598,0.227308377623558,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.8464353084564209,0.6977316737174988,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47381591796875,0.7156892418861389,0.2631058096885681,0.1869687288999557,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735107421875,0.6071748733520508,0.1600290536880493,0.1556981056928634,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718933105469,0.3769113421440124,0.050000000745058,0.2493104636669159,285.47381591796875,284.9577941894531,294.1175231933594,287.4603271484375,294.1158142089844,297.33026123046875,285.4750061035156,1.0,0.431557297706604,1.0,1.0,0.0,1.0,-1.820805549621582,1.820802927017212,2.675063342394424e-06,1.3993357419967651,0.8144957423210144,0.8144957423210144,0.0,152.22097778320312,164.0,15914.455078125,-0.0,816.22314453125,1.0,283.1499938964844,284.8583374023437,290.4859924316406,291.5907287597656,293.1499938964844,293.1499938964844,283.1499938964844,17307.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5740150213241577,1.0,0.0,0.0,2.225701808929444,2.2257115840911865,3.3054254799935734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.286376953125,0.0,365.5150146484375,1895.4371337890625,0.0,794.2071533203125,0.5604668259620667,1.0,0.0,3.0,1.0,0.0
12299640,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737854003906,0.7020691633224487,0.2490141987800598,0.227308377623558,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.8464353084564209,0.6977316737174988,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47381591796875,0.7156892418861389,0.2631058096885681,0.1869687288999557,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735107421875,0.6071748733520508,0.1600290536880493,0.1556981056928634,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718933105469,0.3769113421440124,0.050000000745058,0.2493104636669159,285.47381591796875,284.9577941894531,294.1175231933594,287.4603271484375,294.1158142089844,297.33026123046875,285.4750061035156,1.0,0.431557297706604,1.0,1.0,0.0,1.0,-1.820805549621582,1.820802927017212,2.675063342394424e-06,1.3993357419967651,0.8144957423210144,0.8144957423210144,0.0,152.22097778320312,164.0,15914.455078125,-0.0,816.22314453125,1.0,283.1499938964844,284.8583374023437,290.4859924316406,291.5907287597656,293.1499938964844,293.1499938964844,283.1499938964844,17307.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5740150213241577,1.0,0.0,0.0,2.225701808929444,2.2257115840911865,3.3054254799935734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.286376953125,0.0,365.5150146484375,1895.4371337890625,0.0,794.2071533203125,0.5604668259620667,1.0,0.0,3.0,1.0,0.0
12299700,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.703548014163971,0.2516189813613891,0.2296739071607589,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.482177734375,0.9990000128746032,0.8499086499214172,0.7008060812950134,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.7160753011703491,0.2646960020065307,0.1881052553653717,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815368652344,0.6087822914123535,0.1619456261396408,0.1575438231229782,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799499511719,0.3761281073093414,0.050000000745058,0.2495251893997192,285.4818725585937,284.951171875,294.1451110839844,287.4706115722656,294.1434326171875,297.3365783691406,285.4830322265625,1.0,0.4337402582168579,1.0,1.0,0.0,1.0,-1.831176161766052,1.8311734199523928,2.704835878830636e-06,1.4074151515960691,0.818181574344635,0.818181574344635,0.0,153.60882568359375,164.0,16041.5517578125,-0.0,829.1652221679688,1.0,283.1499938964844,284.86151123046875,290.4964599609375,291.6088256835937,293.1499938964844,293.1499938964844,283.1499938964844,17291.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5766097903251648,1.0,0.0,0.0,2.239332675933838,2.239342451095581,3.3460361237303005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.4169921875,0.0,371.2218322753906,1895.4371337890625,0.0,806.7671508789062,0.5634326338768005,1.0,0.0,3.0,1.0,0.0
12299760,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.7050157785415649,0.2542440891265869,0.2320584207773208,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9990000128746032,0.8534095287322998,0.7039094567298889,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.7164558172225952,0.2662950456142425,0.189249038696289,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48956298828125,0.6103746294975281,0.163883164525032,0.1594100445508957,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879455566406,0.3753425478935241,0.050000000745058,0.2497429102659225,285.4898681640625,284.95001220703125,294.1727294921875,287.4808959960937,294.1710510253906,297.34295654296875,285.4909973144531,1.0,0.4359432756900787,1.0,1.0,0.0,1.0,-1.841641306877136,1.8416385650634768,2.735076122917235e-06,1.4155669212341309,0.8218761682510376,0.8218761682510376,0.0,155.01646423339844,167.0,16169.8994140625,-0.0,842.3660278320312,1.0,283.1499938964844,284.8646240234375,290.50689697265625,291.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17278.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579215407371521,1.0,0.0,0.0,2.2531776428222656,2.253187417984009,3.387538640708954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.594970703125,0.0,377.0992736816406,1895.4371337890625,0.0,819.5703125,0.5664520859718323,1.0,0.0,3.0,1.0,0.0
12299820,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5058288574219,0.707923412322998,0.2595515847206116,0.2368807643651962,297.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50616455078125,0.9990000128746032,0.8605037927627563,0.7101736664772034,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.505859375,0.7172021269798279,0.2695100307464599,0.1915518343448639,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.613492488861084,0.1678169071674347,0.1632005721330642,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039367675781,0.3737723529338836,0.050000000745058,0.2501853108406067,285.505859375,284.95001220703125,294.2279968261719,287.5014343261719,294.226318359375,297.3560485839844,285.5069885253906,1.0,0.4403945207595825,1.0,1.0,0.0,1.0,-1.8628016710281368,1.862798810005188,2.7968205813522218e-06,1.432045578956604,0.8293952345848083,0.8293952345848083,0.0,157.87945556640625,170.0,16429.884765625,-0.0,869.4766845703125,1.0,283.1499938964844,284.87078857421875,290.527587890625,291.6630554199219,293.1499938964844,293.1499938964844,283.1499938964844,17259.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844481587409973,1.0,0.0,0.0,2.281248092651367,2.281258106231689,3.472469529697264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.10595703125,0.0,389.257080078125,1895.4371337890625,0.0,845.8689575195312,0.5725995302200317,1.0,0.0,3.0,1.0,0.0
12299880,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5058288574219,0.707923412322998,0.2595515847206116,0.2368807643651962,297.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50616455078125,0.9990000128746032,0.8605037927627563,0.7101736664772034,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.505859375,0.7172021269798279,0.2695100307464599,0.1915518343448639,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.613492488861084,0.1678169071674347,0.1632005721330642,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039367675781,0.3737723529338836,0.050000000745058,0.2501853108406067,285.505859375,284.95001220703125,294.2279968261719,287.5014343261719,294.226318359375,297.3560485839844,285.5069885253906,1.0,0.4403945207595825,1.0,1.0,0.0,1.0,-1.8628016710281368,1.862798810005188,2.7968205813522218e-06,1.432045578956604,0.8293952345848083,0.8293952345848083,0.0,157.87945556640625,170.0,16429.884765625,-0.0,869.4766845703125,1.0,283.1499938964844,284.87078857421875,290.527587890625,291.6630554199219,293.1499938964844,293.1499938964844,283.1499938964844,17259.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844481587409973,1.0,0.0,0.0,2.281248092651367,2.281258106231689,3.472469529697264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.10595703125,0.0,389.257080078125,1895.4371337890625,0.0,845.8689575195312,0.5725995302200317,1.0,0.0,3.0,1.0,0.0
12299940,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218505859375,0.7107679843902588,0.2649300992488861,0.2417691349983215,297.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221862792969,0.9990000128746032,0.8677230477333069,0.7164785265922546,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.7179384231567383,0.2727544605731964,0.1938726902008056,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216064453125,0.61649090051651,0.1718213111162185,0.1670614033937454,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199584960937,0.3722129464149475,0.050000000745058,0.2506345212459564,285.5218811035156,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.3723449707031,285.52301025390625,1.0,0.4448879659175873,1.0,1.0,0.0,1.0,-1.884204626083374,1.8842017650604248,2.8600859423022484e-06,1.448707103729248,0.8371278643608093,0.8371278643608093,0.0,160.79159545898438,173.0,16693.849609375,-0.0,897.4526977539062,1.0,283.1499938964844,284.8768310546875,290.54815673828125,291.6993408203125,293.1499938964844,293.1499938964844,283.1499938964844,17245.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897018909454346,1.0,0.0,0.0,2.3097894191741943,2.3097994327545166,3.559902665983828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.833740234375,0.0,401.9254150390625,1895.4371337890625,0.0,873.0750732421875,0.5788716673851013,1.0,0.0,3.0,1.0,0.0
12300000,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218505859375,0.7107679843902588,0.2649300992488861,0.2417691349983215,297.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221862792969,0.9990000128746032,0.8677230477333069,0.7164785265922546,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.7179384231567383,0.2727544605731964,0.1938726902008056,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216064453125,0.61649090051651,0.1718213111162185,0.1670614033937454,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199584960937,0.3722129464149475,0.050000000745058,0.2506345212459564,285.5218811035156,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.3723449707031,285.52301025390625,1.0,0.4448879659175873,1.0,1.0,0.0,1.0,-1.884204626083374,1.8842017650604248,2.8600859423022484e-06,1.448707103729248,0.8371278643608093,0.8371278643608093,0.0,160.79159545898438,173.0,16693.849609375,-0.0,897.4526977539062,1.0,283.1499938964844,284.8768310546875,290.54815673828125,291.6993408203125,293.1499938964844,293.1499938964844,283.1499938964844,17245.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897018909454346,1.0,0.0,0.0,2.3097894191741943,2.3097994327545166,3.559902665983828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.833740234375,0.0,401.9254150390625,1895.4371337890625,0.0,873.0750732421875,0.5788716673851013,1.0,0.0,3.0,1.0,0.0
12300060,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7124937176704407,0.2683241963386535,0.2448548227548599,297.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321960449219,0.9990000128746032,0.8722668290138245,0.7204232215881348,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.718409538269043,0.2748121619224548,0.1953414380550384,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316162109375,0.6183164119720459,0.1743552386760711,0.1695057153701782,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.3712479472160339,0.050000000745058,0.2509175837039947,285.5318908691406,284.95001220703125,294.3179931640625,287.5346984863281,294.3163757324219,297.3860778808594,285.53302001953125,1.0,0.447710782289505,1.0,1.0,0.0,1.0,-1.897685408592224,1.897682547569275,2.9003515464864904e-06,1.4591984748840332,0.8420705199241638,0.8420705199241638,0.0,162.63011169433594,173.0,16860.697265625,-0.0,915.3486938476562,1.0,283.1499938964844,284.8805847167969,290.5610046386719,291.7221069335937,293.1499938964844,293.1499938964844,283.1499938964844,17238.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929941534996033,1.0,0.0,0.0,2.3278136253356934,2.3278238773345947,3.6156785654384294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.40087890625,0.0,410.0846557617188,1895.4371337890625,0.0,890.540771484375,0.5828427076339722,1.0,0.0,3.0,1.0,0.0
12300120,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.7135116457939148,0.270370215177536,0.2467152774333953,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.875008761882782,0.7227867841720581,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.7186998128890991,0.2760600447654724,0.1962313055992126,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53765869140625,0.619395911693573,0.1758847683668136,0.1709815710783004,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359802246094,0.3706736862659454,0.050000000745058,0.2510879337787628,285.5379333496094,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.3942565917969,285.5390319824219,1.0,0.4494072794914245,1.0,1.0,0.0,1.0,-1.9058029651641848,1.905800104141236,2.924753061961382e-06,1.4655147790908811,0.8450753688812256,0.8450753688812256,0.0,163.73800659179688,176.0,16961.408203125,-0.0,926.2255859375,1.0,283.1499938964844,284.8828430175781,290.5687255859375,291.7357788085937,293.1499938964844,293.1499938964844,283.1499938964844,17234.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949710607528687,1.0,0.0,0.0,2.3386778831481934,2.3386881351470947,3.649506936653779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.77978515625,0.0,415.0621643066406,1895.4371337890625,0.0,901.1852416992188,0.5852397084236145,1.0,0.0,3.0,1.0,0.0
12300180,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55401611328125,0.7161707282066345,0.2758592367172241,0.2517078518867492,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543212890625,0.9990000128746032,0.8823989033699036,0.7290719151496887,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55401611328125,0.719521164894104,0.2794674634933471,0.1986517608165741,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55377197265625,0.6222258806228638,0.1799933314323425,0.1749477386474609,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520935058594,0.3691609501838684,0.050000000745058,0.251543641090393,285.55401611328125,284.95001220703125,294.3944396972656,287.5628662109375,294.392822265625,297.4161071777344,285.5551452636719,1.0,0.4539407789707184,1.0,1.0,0.0,1.0,-1.9275619983673096,1.9275590181350708,2.990733264596201e-06,1.482441544532776,0.8532374501228333,0.8532374501228333,0.0,166.70774841308594,179.0,17232.283203125,-0.0,955.745849609375,1.0,283.1499938964844,284.8888854980469,290.5892639160156,291.7723999023437,293.1499938964844,293.1499938964844,283.1499938964844,17226.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002505421638489,1.0,0.0,0.0,2.36780333518982,2.3678138256073,3.7409736819427053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.9443359375,0.0,428.6279296875,1895.4371337890625,0.0,930.196044921875,0.5916777849197388,1.0,0.0,3.0,1.0,0.0
12300240,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55401611328125,0.7161707282066345,0.2758592367172241,0.2517078518867492,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543212890625,0.9990000128746032,0.8823989033699036,0.7290719151496887,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55401611328125,0.719521164894104,0.2794674634933471,0.1986517608165741,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55377197265625,0.6222258806228638,0.1799933314323425,0.1749477386474609,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520935058594,0.3691609501838684,0.050000000745058,0.251543641090393,285.55401611328125,284.95001220703125,294.3944396972656,287.5628662109375,294.392822265625,297.4161071777344,285.5551452636719,1.0,0.4539407789707184,1.0,1.0,0.0,1.0,-1.9275619983673096,1.9275590181350708,2.990733264596201e-06,1.482441544532776,0.8532374501228333,0.8532374501228333,0.0,166.70774841308594,179.0,17232.283203125,-0.0,955.745849609375,1.0,283.1499938964844,284.8888854980469,290.5892639160156,291.7723999023437,293.1499938964844,293.1499938964844,283.1499938964844,17226.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002505421638489,1.0,0.0,0.0,2.36780333518982,2.3678138256073,3.7409736819427053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.9443359375,0.0,428.6279296875,1895.4371337890625,0.0,930.196044921875,0.5916777849197388,1.0,0.0,3.0,1.0,0.0
12300300,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621032714844,0.7174729108810425,0.2786184251308441,0.254218190908432,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624084472656,0.9990000128746032,0.886137843132019,0.7321992516517639,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621032714844,0.719968318939209,0.2812280654907226,0.1998963952064514,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5618591308594,0.6236175894737244,0.1820614337921142,0.1769444495439529,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601806640625,0.3684159815311432,0.050000000745058,0.2517718374729156,285.5621337890625,284.95001220703125,294.4223327636719,287.5731201171875,294.42071533203125,297.42706298828125,285.563232421875,1.0,0.45621058344841,1.0,1.0,0.0,1.0,-1.938498377799988,1.93849527835846,3.0242094908317085e-06,1.490946888923645,0.8574000597000122,0.8574000597000122,0.0,168.19869995117188,179.0,17368.939453125,-0.0,970.7791748046876,1.0,283.1499938964844,284.89190673828125,290.5995483398437,291.7908020019531,293.1499938964844,293.1499938964844,283.1499938964844,17223.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6028926372528076,1.0,0.0,0.0,2.38242769241333,2.3824384212493896,3.78732721628694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.610595703125,0.0,435.5618896484375,1895.4371337890625,0.0,945.0269165039062,0.5949167013168335,1.0,0.0,3.0,1.0,0.0
12300360,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.7187594771385193,0.2813849449157715,0.2567357122898102,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.9990000128746032,0.8898900747299194,0.7353097200393677,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.7204620838165283,0.2830639481544494,0.2011825740337371,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.6249992251396179,0.184141144156456,0.178950548171997,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682983398437,0.3676801323890686,0.050000000745058,0.2519997954368591,285.5702514648437,284.95001220703125,294.4502868652344,287.5834045410156,294.4486694335937,297.43804931640625,285.57135009765625,1.0,0.4584819376468658,1.0,1.0,0.0,1.0,-1.9494839906692505,1.9494808912277224,3.058044057979714e-06,1.4994871616363523,0.8616172075271606,0.8616172075271606,0.0,169.69125366210938,182.0,17506.474609375,-0.0,985.9995727539062,1.0,283.1499938964844,284.8949584960937,290.6098327636719,291.80926513671875,293.1499938964844,293.1499938964844,283.1499938964844,17220.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605535626411438,1.0,0.0,0.0,2.397077798843384,2.397088527679444,3.834048527551204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.3369140625,0.0,442.5904846191406,1895.4371337890625,0.0,960.0601806640624,0.5981652736663818,1.0,0.0,3.0,1.0,0.0
12300420,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.7212879061698914,0.2869316637516022,0.261785089969635,297.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.9990000128746032,0.8974801301956177,0.7414764165878296,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.7215853333473206,0.2868792116641998,0.203878566622734,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58642578125,0.6277589797973633,0.1883595138788223,0.1830072402954101,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846862792969,0.3662362396717071,0.050000000745058,0.252454549074173,285.586669921875,284.95001220703125,294.5063781738281,287.6040344238281,294.5047607421875,297.4599914550781,285.5877685546875,1.0,0.4630287885665893,1.0,1.0,0.0,1.0,-1.9716081619262693,1.9716050624847408,3.126807314401958e-06,1.5166730880737305,0.8702163696289062,0.8702163696289062,0.0,172.67950439453125,185.0,17784.28125,-0.0,1017.009033203125,1.0,283.1499938964844,284.9012145996094,290.6304626464844,291.84637451171875,293.1499938964844,293.1499938964844,283.1499938964844,17217.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108241677284241,1.0,0.0,0.0,2.4264121055603027,2.4264228343963623,3.928461467239686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.98583984375,0.0,456.9140930175781,1895.4371337890625,0.0,990.7266845703124,0.6046814918518066,1.0,0.0,3.0,1.0,0.0
12300480,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.7212879061698914,0.2869316637516022,0.261785089969635,297.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.9990000128746032,0.8974801301956177,0.7414764165878296,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.7215853333473206,0.2868792116641998,0.203878566622734,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58642578125,0.6277589797973633,0.1883595138788223,0.1830072402954101,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846862792969,0.3662362396717071,0.050000000745058,0.252454549074173,285.586669921875,284.95001220703125,294.5063781738281,287.6040344238281,294.5047607421875,297.4599914550781,285.5877685546875,1.0,0.4630287885665893,1.0,1.0,0.0,1.0,-1.9716081619262693,1.9716050624847408,3.126807314401958e-06,1.5166730880737305,0.8702163696289062,0.8702163696289062,0.0,172.67950439453125,185.0,17784.28125,-0.0,1017.009033203125,1.0,283.1499938964844,284.9012145996094,290.6304626464844,291.84637451171875,293.1499938964844,293.1499938964844,283.1499938964844,17217.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108241677284241,1.0,0.0,0.0,2.4264121055603027,2.4264228343963623,3.928461467239686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.98583984375,0.0,456.9140930175781,1895.4371337890625,0.0,990.7266845703124,0.6046814918518066,1.0,0.0,3.0,1.0,0.0
12300540,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033020019531,0.7237528562545776,0.2924815714359283,0.2668408453464508,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60357666015625,0.9990000128746032,0.9052284955978394,0.7475826740264893,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033020019531,0.7227753400802612,0.2907691895961761,0.2066440284252166,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6030578613281,0.6305739879608154,0.1927032470703125,0.1871732175350189,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.3648261129856109,0.050000000745058,0.2529085576534271,285.6033020019531,284.95001220703125,294.5627136230469,287.624755859375,294.5611267089844,297.4819641113281,285.6044006347656,1.0,0.4675778746604919,1.0,1.0,0.0,1.0,-1.9938815832138064,1.9938784837722776,3.1968772873369744e-06,1.533962368965149,0.8790387511253357,0.8790387511253357,0.0,175.67498779296875,188.0,18065.353515625,-0.0,1048.7470703125,1.0,283.1499938964844,284.9076538085937,290.6512145996094,291.8837890625,293.1499938964844,293.1499938964844,283.1499938964844,17216.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161166429519653,1.0,0.0,0.0,2.455728054046631,2.4557392597198486,4.023962674182258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.890625,0.0,471.56488037109375,1895.4371337890625,0.0,1022.1843872070312,0.6112081408500671,1.0,0.0,3.0,1.0,0.0
12300600,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033020019531,0.7237528562545776,0.2924815714359283,0.2668408453464508,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60357666015625,0.9990000128746032,0.9052284955978394,0.7475826740264893,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033020019531,0.7227753400802612,0.2907691895961761,0.2066440284252166,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6030578613281,0.6305739879608154,0.1927032470703125,0.1871732175350189,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.3648261129856109,0.050000000745058,0.2529085576534271,285.6033020019531,284.95001220703125,294.5627136230469,287.624755859375,294.5611267089844,297.4819641113281,285.6044006347656,1.0,0.4675778746604919,1.0,1.0,0.0,1.0,-1.9938815832138064,1.9938784837722776,3.1968772873369744e-06,1.533962368965149,0.8790387511253357,0.8790387511253357,0.0,175.67498779296875,188.0,18065.353515625,-0.0,1048.7470703125,1.0,283.1499938964844,284.9076538085937,290.6512145996094,291.8837890625,293.1499938964844,293.1499938964844,283.1499938964844,17216.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161166429519653,1.0,0.0,0.0,2.455728054046631,2.4557392597198486,4.023962674182258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.890625,0.0,471.56488037109375,1895.4371337890625,0.0,1022.1843872070312,0.6112081408500671,1.0,0.0,3.0,1.0,0.0
12300660,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138000488281,0.7252594828605652,0.2959431707859039,0.2699966132640838,297.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141052246094,0.9990000128746032,0.910165548324585,0.751370906829834,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138000488281,0.723539412021637,0.2932375967502594,0.2083968371152877,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.6323658227920532,0.1954752802848816,0.1898338198661804,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117858886719,0.3639610111713409,0.1263959407806396,0.2531920969486236,285.6138000488281,284.95001220703125,294.5981140136719,287.6377868652344,294.5965270996094,297.4957580566406,285.61492919921875,1.0,0.4704209566116333,1.0,1.0,0.0,1.0,-2.007861375808716,2.0078580379486084,3.241289277866599e-06,1.544810771942139,0.8846685886383057,0.8846685886383057,0.0,177.5513458251953,188.0,18242.568359375,-0.0,1068.9443359375,1.0,283.1499938964844,284.9117736816406,290.66424560546875,291.9073181152344,293.1499938964844,293.1499938964844,283.1499938964844,17217.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194257140159607,1.0,0.0,0.0,2.4740102291107178,2.4740214347839355,4.08410016916605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.20947265625,0.0,480.8733215332031,1895.4371337890625,0.0,1042.2362060546875,0.6152852773666382,1.0,0.0,3.0,1.0,0.0
12300720,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123107910156,0.750842809677124,0.2985741794109344,0.2709203064441681,297.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.9990000128746032,0.916904628276825,0.6746845841407776,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.712158203125,0.7485395073890686,0.2952515184879303,0.2087024599313736,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051696777344,0.6555192470550537,0.1976742446422577,0.1904315799474716,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.689453125,0.5351459980010986,0.1269223392009735,0.520535409450531,285.71368408203125,284.95001220703125,294.619384765625,287.6456298828125,294.61798095703125,297.48760986328125,285.743896484375,1.0,0.4803938269615173,1.0,1.0,0.0,1.0,-2.238745212554932,2.238741397857666,4.0186941987485625e-06,1.721375823020935,0.8894542455673218,0.8894542455673218,0.0,154.59434509277344,191.0,19786.8046875,-0.0,1230.1297607421875,1.0,283.1499938964844,285.0172119140625,290.6763000488281,291.9442138671875,293.1499938964844,293.1499938964844,283.1499938964844,17198.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218907833099365,1.0,0.0,0.0,2.485252618789673,2.48526382446289,4.121301913073694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.49365234375,0.0,486.5631408691406,1895.4371337890625,0.0,1057.36279296875,0.6177926659584045,1.0,0.0,3.0,1.0,0.0
12300780,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753356933594,0.7520989179611206,0.3042762577533722,0.2766104340553283,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.875732421875,0.9990000128746032,0.9349026083946228,0.6852852702140808,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753356933594,0.7485752701759338,0.2995508909225464,0.2120128720998764,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749694824219,0.6579638123512268,0.2026923298835754,0.1955567151308059,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742980957031,0.5550647377967834,0.1225543171167373,0.5774746537208557,285.8754272460937,284.95001220703125,294.6764221191406,287.66668701171875,294.675048828125,297.417724609375,285.8768615722656,1.0,0.4957864284515381,1.0,1.0,0.0,1.0,-2.3371291160583496,2.337124824523926,4.385975898912875e-06,1.801482081413269,0.9034148454666138,0.9034148454666138,0.0,161.55319213867188,194.0,20796.783203125,-0.0,1371.9935302734375,1.0,283.1499938964844,285.1211242675781,290.77276611328125,292.1436767578125,293.1499938964844,293.1499938964844,283.1499938964844,17077.591796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643373966217041,1.0,0.0,0.0,2.520376920700073,2.52038836479187,4.238618771523761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.197265625,0.0,504.33251953125,1895.4371337890625,0.0,1195.767578125,0.6284739971160889,1.0,0.0,3.0,1.0,0.0
12300840,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753356933594,0.7520989179611206,0.3042762577533722,0.2766104340553283,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.875732421875,0.9990000128746032,0.9349026083946228,0.6852852702140808,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753356933594,0.7485752701759338,0.2995508909225464,0.2120128720998764,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749694824219,0.6579638123512268,0.2026923298835754,0.1955567151308059,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742980957031,0.5550647377967834,0.1225543171167373,0.5774746537208557,285.8754272460937,284.95001220703125,294.6764221191406,287.66668701171875,294.675048828125,297.417724609375,285.8768615722656,1.0,0.4957864284515381,1.0,1.0,0.0,1.0,-2.3371291160583496,2.337124824523926,4.385975898912875e-06,1.801482081413269,0.9034148454666138,0.9034148454666138,0.0,161.55319213867188,194.0,20796.783203125,-0.0,1371.9935302734375,1.0,283.1499938964844,285.1211242675781,290.77276611328125,292.1436767578125,293.1499938964844,293.1499938964844,283.1499938964844,17077.591796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643373966217041,1.0,0.0,0.0,2.520376920700073,2.52038836479187,4.238618771523761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.197265625,0.0,504.33251953125,1895.4371337890625,0.0,1195.767578125,0.6284739971160889,1.0,0.0,3.0,1.0,0.0
