time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300900,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782043457031,0.7494986057281494,0.3064649105072021,0.278885930776596,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783264160156,0.9990000128746032,0.9393306970596312,0.6984177231788635,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782043457031,0.7457727789878845,0.3014909923076629,0.2135404199361801,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.87811279296875,0.6564050912857056,0.2048963606357574,0.1979176700115203,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8779602050781,0.5489726066589355,0.1218300387263298,0.5731179714202881,285.87823486328125,284.95001220703125,294.705078125,287.6772766113281,294.7037048339844,297.4129638671875,285.8788146972656,1.0,0.5015168786048889,1.0,1.0,0.0,1.0,-2.35507607460022,2.355071544647217,4.453501333046006e-06,1.8153742551803589,0.90963476896286,0.90963476896286,0.0,166.96484375,194.0,21030.83984375,-0.0,1415.603515625,1.0,283.1499938964844,285.1140441894531,290.7942199707031,292.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,17364.912109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557914018630981,1.0,0.0,0.0,2.559968948364258,2.559980630874634,4.372831199361826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.7822265625,0.0,527.1452026367188,1895.4371337890625,0.0,1280.8743896484375,0.6352159976959229,1.0,0.0,3.0,1.0,0.0
12300960,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8838195800781,0.7476875185966492,0.3085707724094391,0.2809450328350067,297.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840026855469,0.9990000128746032,0.942704439163208,0.7089300751686096,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837890625,0.7438223361968994,0.3033216893672943,0.2149641662836074,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.655512809753418,0.2069763094186782,0.2000908553600311,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833312988281,0.5451352596282959,0.121713601052761,0.5720037221908569,285.88385009765625,284.95001220703125,294.7338256835937,287.6879272460937,294.73248291015625,297.4103088378906,285.8846435546875,1.0,0.5066222548484802,1.0,1.0,0.0,1.0,-2.3731603622436523,2.3731558322906494,4.522099061432527e-06,1.829377293586731,0.9159156084060668,0.9159156084060668,0.0,171.48330688476562,197.0,21245.048828125,-0.0,1456.3687744140625,1.0,283.1499938964844,285.1121520996094,290.79791259765625,292.22039794921875,293.1499938964844,293.1499938964844,283.1499938964844,17501.3203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665374636650085,1.0,0.0,0.0,2.588076114654541,2.588088035583496,4.4693814515994745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.818359375,0.0,543.3895874023438,1895.4371337890625,0.0,1357.3475341796875,0.6446878910064697,1.0,0.0,3.0,1.0,0.0
12301020,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88397216796875,0.7458459734916687,0.3128726482391357,0.284980833530426,297.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88409423828125,0.9990000128746032,0.9487268328666688,0.7247224450111389,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88397216796875,0.7415207624435425,0.3068015277385711,0.2175945192575454,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.6550873517990112,0.2109953165054321,0.2041553109884262,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837280273437,0.5414637923240662,0.122515968978405,0.5752894878387451,285.8840026855469,284.95001220703125,294.79168701171875,287.7094116210937,294.79034423828125,297.40692138671875,285.88446044921875,1.0,0.5154816508293152,1.0,1.0,0.0,1.0,-2.408971071243286,2.408966541290283,4.659580554289278e-06,1.857121229171753,0.9283578991889954,0.9283578991889954,0.0,178.66705322265625,200.0,21712.12890625,-0.0,1531.4678955078125,1.0,283.1499938964844,285.09344482421875,290.7874450683594,292.2431945800781,293.1499938964844,293.1499938964844,283.1499938964844,18158.91015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823155879974365,1.0,0.0,0.0,2.6713383197784424,2.6713509559631348,4.7615804987799493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.97314453125,0.0,594.8753662109375,1895.4371337890625,0.0,1474.0841064453125,0.664683997631073,1.0,0.0,3.0,1.0,0.0
12301080,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88397216796875,0.7458459734916687,0.3128726482391357,0.284980833530426,297.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88409423828125,0.9990000128746032,0.9487268328666688,0.7247224450111389,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88397216796875,0.7415207624435425,0.3068015277385711,0.2175945192575454,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.6550873517990112,0.2109953165054321,0.2041553109884262,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837280273437,0.5414637923240662,0.122515968978405,0.5752894878387451,285.8840026855469,284.95001220703125,294.79168701171875,287.7094116210937,294.79034423828125,297.40692138671875,285.88446044921875,1.0,0.5154816508293152,1.0,1.0,0.0,1.0,-2.408971071243286,2.408966541290283,4.659580554289278e-06,1.857121229171753,0.9283578991889954,0.9283578991889954,0.0,178.66705322265625,200.0,21712.12890625,-0.0,1531.4678955078125,1.0,283.1499938964844,285.09344482421875,290.7874450683594,292.2431945800781,293.1499938964844,293.1499938964844,283.1499938964844,18158.91015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823155879974365,1.0,0.0,0.0,2.6713383197784424,2.6713509559631348,4.7615804987799493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.97314453125,0.0,594.8753662109375,1895.4371337890625,0.0,1474.0841064453125,0.664683997631073,1.0,0.0,3.0,1.0,0.0
12301140,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87945556640625,0.7455852031707764,0.3173733055591583,0.2891252636909485,297.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.9990000128746032,0.955041766166687,0.7360747456550598,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87945556640625,0.7405831217765808,0.3102373778820038,0.220110684633255,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.6559025645256042,0.2150236666202545,0.2081177532672882,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793640136719,0.5407679080963135,0.1241020262241363,0.5824872255325317,285.8794860839844,284.95001220703125,294.8500061035156,287.73114013671875,294.8486633300781,297.40496826171875,285.8797607421875,1.0,0.5231252908706665,1.0,1.0,0.0,1.0,-2.444019317626953,2.444014549255371,4.796222128788941e-06,1.88428258895874,0.9407057166099548,0.9407057166099548,0.0,184.22637939453125,203.0,22186.53125,-0.0,1600.72265625,1.0,283.1499938964844,285.06939697265625,290.781982421875,292.2631225585937,293.1499938964844,293.1499938964844,283.1499938964844,18975.984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922945380210876,1.0,0.0,0.0,2.764345645904541,2.7643589973449707,5.098917768009414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.81298828125,0.0,656.538818359375,1895.4371337890625,0.0,1550.4815673828125,0.6870456337928772,1.0,0.0,3.0,1.0,0.0
12301200,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87945556640625,0.7455852031707764,0.3173733055591583,0.2891252636909485,297.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.9990000128746032,0.955041766166687,0.7360747456550598,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87945556640625,0.7405831217765808,0.3102373778820038,0.220110684633255,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.6559025645256042,0.2150236666202545,0.2081177532672882,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793640136719,0.5407679080963135,0.1241020262241363,0.5824872255325317,285.8794860839844,284.95001220703125,294.8500061035156,287.73114013671875,294.8486633300781,297.40496826171875,285.8797607421875,1.0,0.5231252908706665,1.0,1.0,0.0,1.0,-2.444019317626953,2.444014549255371,4.796222128788941e-06,1.88428258895874,0.9407057166099548,0.9407057166099548,0.0,184.22637939453125,203.0,22186.53125,-0.0,1600.72265625,1.0,283.1499938964844,285.06939697265625,290.781982421875,292.2631225585937,293.1499938964844,293.1499938964844,283.1499938964844,18975.984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922945380210876,1.0,0.0,0.0,2.764345645904541,2.7643589973449707,5.098917768009414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.81298828125,0.0,656.538818359375,1895.4371337890625,0.0,1550.4815673828125,0.6870456337928772,1.0,0.0,3.0,1.0,0.0
12301260,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.873046875,0.745887041091919,0.3205312490463257,0.2921040654182434,297.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730163574219,0.9990000128746032,0.9597435593605042,0.742708146572113,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.873046875,0.7403399348258972,0.3125662803649902,0.2218608409166336,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730773925781,0.6568697094917297,0.217796117067337,0.2109082490205764,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731689453125,0.5411195755004883,0.1253505200147628,0.5886611938476562,285.873046875,284.95001220703125,294.8937683105469,287.7481384277344,294.892333984375,297.4026184082031,285.8730773925781,1.0,0.5281297564506531,1.0,1.0,0.0,1.0,-2.4684417247772217,2.46843695640564,4.892683591606328e-06,1.9032294750213623,0.9495071172714232,0.9495071172714232,0.0,187.6449432373047,203.0,22537.435546875,-0.0,1648.070068359375,1.0,283.1499938964844,285.0479736328125,290.7877502441406,292.2866516113281,293.1499938964844,293.1499938964844,283.1499938964844,19708.7890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976169943809509,1.0,0.0,0.0,2.840383052825928,2.840397357940674,5.383282655202493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.78564453125,0.0,710.3250732421875,1895.4371337890625,0.0,1591.9979248046875,0.7024775147438049,1.0,0.0,3.0,1.0,0.0
12301320,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729248046875,0.7459970712661743,0.3217002153396606,0.2932083904743194,297.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729553222656,0.9990000128746032,0.961550772190094,0.7451688051223755,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729248046875,0.7402327656745911,0.3134036958217621,0.2224927097558975,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728942871094,0.6572079062461853,0.2188030779361724,0.2119280099868774,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728942871094,0.5412375330924988,0.1257946044206619,0.5909226536750793,285.8729248046875,284.95001220703125,294.91162109375,287.7554016113281,294.9101867675781,297.4010925292969,285.87310791015625,1.0,0.529976487159729,1.0,1.0,0.0,1.0,-2.4774270057678223,2.47742223739624,4.928427188133355e-06,1.910203218460083,0.952951192855835,0.952951192855835,0.0,188.9189453125,206.0,22662.1640625,-0.0,1665.757568359375,1.0,283.1499938964844,285.0430603027344,290.7918395996094,292.2970275878906,293.1499938964844,293.1499938964844,283.1499938964844,19902.5,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994251012802124,1.0,0.0,0.0,2.8631017208099365,2.8631160259246826,5.469742632158159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.84716796875,0.0,726.7853393554688,1895.4371337890625,0.0,1606.2188720703125,0.7108020186424255,1.0,0.0,3.0,1.0,0.0
12301380,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.7463654279708862,0.3256917297840118,0.2969613075256347,297.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.9990000128746032,0.9678775072097778,0.7535319328308105,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.7398114800453186,0.3161892592906952,0.2245796173810959,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.6582633852958679,0.2221720963716507,0.2153194546699524,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.5414995551109314,0.1272337734699249,0.5982539653778076,285.8652038574219,284.95001220703125,294.97900390625,287.7841796875,294.9774475097656,297.3940734863281,285.8653259277344,1.0,0.5361775755882263,1.0,1.0,0.0,1.0,-2.5073766708374023,2.507371664047241,5.0485155043134e-06,1.93343985080719,0.9650854468345642,0.9650854468345642,0.0,193.2617645263672,209.0,23127.318359375,-0.0,1725.90771484375,1.0,283.1499938964844,285.0156555175781,290.8152770996094,292.3450927734375,293.1499938964844,293.1499938964844,283.1499938964844,20904.216796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055602669715881,1.0,0.0,0.0,2.96485447883606,2.964869737625122,5.865433081453375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.095703125,0.0,804.398193359375,1895.4371337890625,0.0,1654.9071044921875,0.7352863550186157,1.0,0.0,3.0,1.0,0.0
12301440,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.7463654279708862,0.3256917297840118,0.2969613075256347,297.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.9990000128746032,0.9678775072097778,0.7535319328308105,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.7398114800453186,0.3161892592906952,0.2245796173810959,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.6582633852958679,0.2221720963716507,0.2153194546699524,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.5414995551109314,0.1272337734699249,0.5982539653778076,285.8652038574219,284.95001220703125,294.97900390625,287.7841796875,294.9774475097656,297.3940734863281,285.8653259277344,1.0,0.5361775755882263,1.0,1.0,0.0,1.0,-2.5073766708374023,2.507371664047241,5.0485155043134e-06,1.93343985080719,0.9650854468345642,0.9650854468345642,0.0,193.2617645263672,209.0,23127.318359375,-0.0,1725.90771484375,1.0,283.1499938964844,285.0156555175781,290.8152770996094,292.3450927734375,293.1499938964844,293.1499938964844,283.1499938964844,20904.216796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055602669715881,1.0,0.0,0.0,2.96485447883606,2.964869737625122,5.865433081453375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.095703125,0.0,804.398193359375,1895.4371337890625,0.0,1654.9071044921875,0.7352863550186157,1.0,0.0,3.0,1.0,0.0
12301500,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.7465606331825256,0.3276111781597137,0.2987585365772247,297.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85888671875,0.9990000128746032,0.9709792137145996,0.7574675679206848,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.7396094799041748,0.3175004124641418,0.2255549430847168,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.6587450504302979,0.2237610518932342,0.216908648610115,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593444824219,0.5415716171264648,0.1278864592313766,0.6015720963478088,285.8589782714844,284.95001220703125,295.01470947265625,287.8001708984375,295.0131225585937,297.3900451660156,285.8587646484375,1.0,0.5390795469284058,1.0,1.0,0.0,1.0,-2.5213334560394287,2.521328449249268,5.104971933178604e-06,1.9442631006240845,0.9710835218429564,0.9710835218429564,0.0,195.31802368164065,209.0,23368.107421875,-0.0,1754.4942626953125,1.0,283.1499938964844,284.9985046386719,290.83074951171875,292.3739013671875,293.1499938964844,293.1499938964844,283.1499938964844,21541.23046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085826396942139,1.0,0.0,0.0,3.0243523120880127,3.0243682861328125,6.103206828811381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.5126953125,0.0,852.4994506835938,1895.4371337890625,0.0,1679.1329345703125,0.746849775314331,1.0,0.0,3.0,1.0,0.0
12301560,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576965332031,0.7467644810676575,0.3294922709465027,0.3005117177963257,297.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576965332031,0.9990000128746032,0.9740487933158876,0.7612572908401489,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576965332031,0.7394192218780518,0.3187739551067352,0.2264963388442993,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576965332031,0.6592103838920593,0.2253043502569198,0.2184450030326843,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576965332031,0.5416167974472046,0.1285042911767959,0.6047037839889526,285.8576965332031,284.95001220703125,295.0516662597656,287.8171081542969,295.04998779296875,297.3858337402344,285.8578491210937,1.0,0.5418699383735657,1.0,1.0,0.0,1.0,-2.534733772277832,2.534728527069092,5.159471584192943e-06,1.9546512365341189,0.9771204590797424,0.9771204590797424,0.0,197.3070068359375,212.0,23584.7265625,-0.0,1782.2564697265625,1.0,283.1499938964844,284.9887084960937,290.84722900390625,292.4024963378906,293.1499938964844,293.1499938964844,283.1499938964844,21956.673828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711572527885437,1.0,0.0,0.0,3.06770658493042,3.067723035812378,6.279440754042298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.337890625,0.0,888.3905029296875,1895.4371337890625,0.0,1703.2506103515625,0.7600398659706116,1.0,0.0,3.0,1.0,0.0
12301620,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.7472140789031982,0.3331564366817474,0.3039231896400451,297.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.9990000128746032,0.9801061153411864,0.7684416174888611,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8513488769531,0.7390933036804199,0.3212344646453857,0.2283104956150055,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8513488769531,0.660128116607666,0.2282869815826416,0.2214047312736511,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.851318359375,0.54166579246521,0.1296582370996475,0.610543966293335,285.85137939453125,284.95001220703125,295.1289978027344,287.8537292480469,295.12725830078125,297.3773193359375,285.8515625,1.0,0.5471745133399963,1.0,1.0,0.0,1.0,-2.5602192878723145,2.560214042663574,5.263914317765739e-06,1.9743986129760744,0.9890782833099364,0.9890782833099364,0.0,201.1079864501953,215.0,24037.7265625,-0.0,1835.8216552734373,1.0,283.1499938964844,284.9631652832031,290.8840026855469,292.4653015136719,293.1499938964844,293.1499938964844,283.1499938964844,23043.443359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176515460014343,1.0,0.0,0.0,3.170450210571289,3.1704676151275635,6.707106763315096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.82373046875,0.0,978.0201416015624,1895.4371337890625,0.0,1752.742431640625,0.7847709059715271,1.0,0.0,3.0,1.0,0.0
12301680,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.7472140789031982,0.3331564366817474,0.3039231896400451,297.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.9990000128746032,0.9801061153411864,0.7684416174888611,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8513488769531,0.7390933036804199,0.3212344646453857,0.2283104956150055,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8513488769531,0.660128116607666,0.2282869815826416,0.2214047312736511,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.851318359375,0.54166579246521,0.1296582370996475,0.610543966293335,285.85137939453125,284.95001220703125,295.1289978027344,287.8537292480469,295.12725830078125,297.3773193359375,285.8515625,1.0,0.5471745133399963,1.0,1.0,0.0,1.0,-2.5602192878723145,2.560214042663574,5.263914317765739e-06,1.9743986129760744,0.9890782833099364,0.9890782833099364,0.0,201.1079864501953,215.0,24037.7265625,-0.0,1835.8216552734373,1.0,283.1499938964844,284.9631652832031,290.8840026855469,292.4653015136719,293.1499938964844,293.1499938964844,283.1499938964844,23043.443359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176515460014343,1.0,0.0,0.0,3.170450210571289,3.1704676151275635,6.707106763315096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.82373046875,0.0,978.0201416015624,1895.4371337890625,0.0,1752.742431640625,0.7847709059715271,1.0,0.0,3.0,1.0,0.0
12301740,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467102050781,0.7477024793624878,0.336709976196289,0.3072253465652466,297.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84674072265625,0.9990000128746032,0.9860762357711792,0.7751966118812561,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467102050781,0.7388299107551575,0.3236068487167358,0.2300539016723632,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466796875,0.6610394716262817,0.2311649620532989,0.2242508232593536,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466186523437,0.5416780710220337,0.1307273656129837,0.6159446239471436,285.8467102050781,284.95001220703125,295.21051025390625,287.8936767578125,295.2087097167969,297.3688659667969,285.8469543457031,1.0,0.5521830320358276,1.0,1.0,0.0,1.0,-2.58430814743042,2.58430290222168,5.363586296880385e-06,1.993053913116455,1.0,1.0,0.0,204.71913146972656,218.0,24487.974609375,-0.0,1887.364990234375,1.0,283.1499938964844,284.9395446777344,290.9239196777344,292.531494140625,293.1499938964844,293.1499938964844,283.1499938964844,24156.935546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237359285354614,1.0,0.0,0.0,3.27219033241272,3.2722086906433105,7.144476512621623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.17626953125,0.0,1072.6180419921875,1895.4371337890625,0.0,1802.86865234375,0.8092607259750366,1.0,0.0,3.0,1.0,0.0
12301800,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467102050781,0.7477024793624878,0.336709976196289,0.3072253465652466,297.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84674072265625,0.9990000128746032,0.9860762357711792,0.7751966118812561,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8467102050781,0.7388299107551575,0.3236068487167358,0.2300539016723632,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466796875,0.6610394716262817,0.2311649620532989,0.2242508232593536,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466186523437,0.5416780710220337,0.1307273656129837,0.6159446239471436,285.8467102050781,284.95001220703125,295.21051025390625,287.8936767578125,295.2087097167969,297.3688659667969,285.8469543457031,1.0,0.5521830320358276,1.0,1.0,0.0,1.0,-2.58430814743042,2.58430290222168,5.363586296880385e-06,1.993053913116455,1.0,1.0,0.0,204.71913146972656,218.0,24487.974609375,-0.0,1887.364990234375,1.0,283.1499938964844,284.9395446777344,290.9239196777344,292.531494140625,293.1499938964844,293.1499938964844,283.1499938964844,24156.935546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237359285354614,1.0,0.0,0.0,3.27219033241272,3.2722086906433105,7.144476512621623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.17626953125,0.0,1072.6180419921875,1895.4371337890625,0.0,1802.86865234375,0.8092607259750366,1.0,0.0,3.0,1.0,0.0
12301860,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84619140625,0.7482136487960815,0.3401734232902527,0.310436874628067,297.703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9990000128746032,0.9919824600219728,0.7816207408905029,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84619140625,0.7386161684989929,0.3259150087833404,0.2317447215318679,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460998535156,0.6619474291801453,0.2339660227298736,0.2270131856203079,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84588623046875,0.5416661500930786,0.1317332088947296,0.6210159659385681,285.8462219238281,284.95001220703125,295.2956848144531,287.9365234375,295.2938232421875,297.3607177734375,285.8467102050781,1.0,0.5569648742675781,1.0,1.0,0.0,1.0,-2.6073312759399414,2.607325792312622,5.459716703626327e-06,2.010878562927246,1.0,1.0,0.0,208.18711853027344,221.0,24927.4453125,-0.0,1937.464111328125,1.0,283.1499938964844,284.9212951660156,290.96612548828125,292.59942626953125,293.1499938964844,293.1499938964844,283.1499938964844,25513.0078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296932935714722,1.0,0.0,0.0,3.364376783370972,3.364396095275879,7.552705483249156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.544921875,0.0,1165.684814453125,1895.4371337890625,0.0,1852.498779296875,0.8317353129386902,1.0,0.0,3.0,1.0,0.0
12301920,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84619140625,0.7482136487960815,0.3401734232902527,0.310436874628067,297.703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9990000128746032,0.9919824600219728,0.7816207408905029,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84619140625,0.7386161684989929,0.3259150087833404,0.2317447215318679,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460998535156,0.6619474291801453,0.2339660227298736,0.2270131856203079,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84588623046875,0.5416661500930786,0.1317332088947296,0.6210159659385681,285.8462219238281,284.95001220703125,295.2956848144531,287.9365234375,295.2938232421875,297.3607177734375,285.8467102050781,1.0,0.5569648742675781,1.0,1.0,0.0,1.0,-2.6073312759399414,2.607325792312622,5.459716703626327e-06,2.010878562927246,1.0,1.0,0.0,208.18711853027344,221.0,24927.4453125,-0.0,1937.464111328125,1.0,283.1499938964844,284.9212951660156,290.96612548828125,292.59942626953125,293.1499938964844,293.1499938964844,283.1499938964844,25513.0078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296932935714722,1.0,0.0,0.0,3.364376783370972,3.364396095275879,7.552705483249156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.544921875,0.0,1165.684814453125,1895.4371337890625,0.0,1852.498779296875,0.8317353129386902,1.0,0.0,3.0,1.0,0.0
12301980,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500366210937,0.7487459182739258,0.343569666147232,0.3135811686515808,297.69195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502197265625,0.9990000128746032,0.9978556632995604,0.7877790331840515,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500366210937,0.7384496927261353,0.3281825482845306,0.2334014326333999,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.6628588438034058,0.2367133647203445,0.2297166138887405,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849609375,0.5416468977928162,0.1326954215764999,0.6258552074432373,285.8500671386719,284.95001220703125,295.3839416503906,287.9819030761719,295.3820495605469,297.3531188964844,285.8507080078125,1.0,0.5615735054016113,1.0,1.0,0.0,1.0,-2.629564046859741,2.6295583248138428,5.553358278120868e-06,2.0280911922454834,1.0,1.0,0.0,211.54473876953125,224.0,25362.24609375,0.0,1986.59423828125,1.0,283.1499938964844,284.90802001953125,291.0104675292969,292.66925048828125,293.1499938964844,293.1499938964844,283.1499938964844,26803.462890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354269027709961,1.0,0.0,0.0,3.448414325714112,3.448434829711914,7.934730206216045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.58935546875,0.0,1255.2366943359375,1895.4371337890625,0.0,1900.7574462890625,0.8523074388504028,1.0,0.0,3.0,1.0,0.0
12302040,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500366210937,0.7487459182739258,0.343569666147232,0.3135811686515808,297.69195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502197265625,0.9990000128746032,0.9978556632995604,0.7877790331840515,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500366210937,0.7384496927261353,0.3281825482845306,0.2334014326333999,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.6628588438034058,0.2367133647203445,0.2297166138887405,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849609375,0.5416468977928162,0.1326954215764999,0.6258552074432373,285.8500671386719,284.95001220703125,295.3839416503906,287.9819030761719,295.3820495605469,297.3531188964844,285.8507080078125,1.0,0.5615735054016113,1.0,1.0,0.0,1.0,-2.629564046859741,2.6295583248138428,5.553358278120868e-06,2.0280911922454834,1.0,1.0,0.0,211.54473876953125,224.0,25362.24609375,0.0,1986.59423828125,1.0,283.1499938964844,284.90802001953125,291.0104675292969,292.66925048828125,293.1499938964844,293.1499938964844,283.1499938964844,26803.462890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354269027709961,1.0,0.0,0.0,3.448414325714112,3.448434829711914,7.934730206216045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.58935546875,0.0,1255.2366943359375,1895.4371337890625,0.0,1900.7574462890625,0.8523074388504028,1.0,0.0,3.0,1.0,0.0
12302100,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.7490178346633911,0.3452432155609131,0.3151323199272156,297.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511962890625,0.9990000128746032,1.0,0.7907760739326477,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.7383823394775391,0.329302966594696,0.2342206388711929,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.6633161306381226,0.2380699515342712,0.2310514003038406,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8508605957031,0.5416375994682312,0.1331635266542434,0.628210186958313,285.8511047363281,284.95001220703125,295.4290771484375,288.00543212890625,295.4271545410156,297.3494873046875,285.8515625,1.0,0.5638258457183838,1.0,1.0,0.0,1.0,-2.6404476165771484,2.64044189453125,5.599492851615651e-06,2.036519289016724,1.0,1.0,0.0,213.1908721923828,224.0,25588.30078125,0.0,2010.9127197265625,1.0,283.1499938964844,284.89971923828125,291.03369140625,292.705810546875,293.1499938964844,293.1499938964844,283.1499938964844,27551.595703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382395267486572,1.0,0.0,0.0,3.496208667755127,3.496229887008667,8.156202966347337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.73095703125,0.0,1308.15576171875,1895.4371337890625,0.0,1924.6005859375,0.8612165451049805,1.0,0.0,3.0,1.0,0.0
12302160,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567810058594,0.7492857575416565,0.3469013571739197,0.3166650235652923,297.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569641113281,0.9990000128746032,1.0,0.7937332391738892,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567810058594,0.7383188009262085,0.3304153978824615,0.2350314557552337,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85662841796875,0.6637690663337708,0.2394161522388458,0.2323736697435379,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8562927246094,0.5416238903999329,0.1336234807968139,0.6305208206176758,285.8568115234375,284.95001220703125,295.47479248046875,288.0294189453125,295.4728698730469,297.3459777832031,285.8575744628906,1.0,0.5660482048988342,1.0,1.0,0.0,1.0,-2.6511828899383545,2.651177167892456,5.64518950341153e-06,2.044834613800049,1.0,1.0,0.0,214.82131958007807,227.0,25794.802734375,0.0,2035.09619140625,1.0,283.1499938964844,284.8981018066406,291.0570373535156,292.7413024902344,293.1499938964844,293.1499938964844,283.1499938964844,28035.943359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409730553627014,1.0,0.0,0.0,3.526805877685547,3.526827335357666,8.299585942950216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.361328125,0.0,1342.802490234375,1895.4371337890625,0.0,1947.87841796875,0.8715184926986694,1.0,0.0,3.0,1.0,0.0
12302220,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656311035156,0.7498171329498291,0.3501670360565185,0.3196884095668793,297.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.9990000128746032,1.0,0.7995376586914062,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656311035156,0.738208532333374,0.3326143026351928,0.2366364747285843,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.865478515625,0.6646679639816284,0.2420777380466461,0.2349893301725387,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.5415904521942139,0.1345205903053283,0.6350369453430176,285.8656921386719,284.95001220703125,295.56768798828125,288.0786437988281,295.56573486328125,297.3392944335937,285.8664855957031,1.0,0.5704164505004883,1.0,1.0,0.0,1.0,-2.672290086746216,2.6722843647003174,5.735602371714776e-06,2.061195135116577,1.0,1.0,0.0,218.0415954589844,230.0,26226.552734375,0.0,2083.193603515625,1.0,283.1499938964844,284.8905944824219,291.10565185546875,292.8154296875,293.1499938964844,293.1499938964844,283.1499938964844,29229.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746392011642456,1.0,0.0,0.0,3.6010756492614746,3.60109806060791,8.652822316435049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.86328125,0.0,1429.4344482421875,1895.4371337890625,0.0,1994.3192138671875,0.8897340893745422,1.0,0.0,3.0,1.0,0.0
12302280,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656311035156,0.7498171329498291,0.3501670360565185,0.3196884095668793,297.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.9990000128746032,1.0,0.7995376586914062,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656311035156,0.738208532333374,0.3326143026351928,0.2366364747285843,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.865478515625,0.6646679639816284,0.2420777380466461,0.2349893301725387,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.5415904521942139,0.1345205903053283,0.6350369453430176,285.8656921386719,284.95001220703125,295.56768798828125,288.0786437988281,295.56573486328125,297.3392944335937,285.8664855957031,1.0,0.5704164505004883,1.0,1.0,0.0,1.0,-2.672290086746216,2.6722843647003174,5.735602371714776e-06,2.061195135116577,1.0,1.0,0.0,218.0415954589844,230.0,26226.552734375,0.0,2083.193603515625,1.0,283.1499938964844,284.8905944824219,291.10565185546875,292.8154296875,293.1499938964844,293.1499938964844,283.1499938964844,29229.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746392011642456,1.0,0.0,0.0,3.6010756492614746,3.60109806060791,8.652822316435049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.86328125,0.0,1429.4344482421875,1895.4371337890625,0.0,1994.3192138671875,0.8897340893745422,1.0,0.0,3.0,1.0,0.0
12302340,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760681152344,0.7503274083137512,0.3533645272254944,0.322650134563446,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.9990000128746032,1.0,0.8052329421043396,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87603759765625,0.7381070852279663,0.3347787261009216,0.2382167428731918,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.6655466556549072,0.2446992099285125,0.2375656962394714,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.5415378212928772,0.135387048125267,0.6394104361534119,285.8760986328125,284.95001220703125,295.662109375,288.1292419433594,295.66015625,297.3330078125,285.876953125,1.0,0.5746964812278748,1.0,1.0,0.0,1.0,-2.692943811416626,2.6929380893707275,5.824816980748437e-06,2.0772273540496826,1.0,1.0,0.0,221.2237091064453,233.0,26657.724609375,0.0,2131.024169921875,1.0,283.1499938964844,284.8848571777344,291.1557922363281,292.89129638671875,293.1499938964844,293.1499938964844,283.1499938964844,30395.12109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751727819442749,1.0,0.0,0.0,3.672196626663208,3.672219753265381,8.99798180853395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.96728515625,0.0,1515.81201171875,1895.4371337890625,0.0,2040.417724609375,0.9071880578994752,1.0,0.0,3.0,1.0,0.0
12302400,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760681152344,0.7503274083137512,0.3533645272254944,0.322650134563446,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.9990000128746032,1.0,0.8052329421043396,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87603759765625,0.7381070852279663,0.3347787261009216,0.2382167428731918,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.6655466556549072,0.2446992099285125,0.2375656962394714,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.5415378212928772,0.135387048125267,0.6394104361534119,285.8760986328125,284.95001220703125,295.662109375,288.1292419433594,295.66015625,297.3330078125,285.876953125,1.0,0.5746964812278748,1.0,1.0,0.0,1.0,-2.692943811416626,2.6929380893707275,5.824816980748437e-06,2.0772273540496826,1.0,1.0,0.0,221.2237091064453,233.0,26657.724609375,0.0,2131.024169921875,1.0,283.1499938964844,284.8848571777344,291.1557922363281,292.89129638671875,293.1499938964844,293.1499938964844,283.1499938964844,30395.12109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751727819442749,1.0,0.0,0.0,3.672196626663208,3.672219753265381,8.99798180853395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.96728515625,0.0,1515.81201171875,1895.4371337890625,0.0,2040.417724609375,0.9071880578994752,1.0,0.0,3.0,1.0,0.0
12302460,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841857910156,0.7507144808769226,0.3558705747127533,0.32497438788414,297.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843994140625,0.9990000128746032,1.0,0.809730589389801,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841552734375,0.7380265593528748,0.3364837765693664,0.2394631654024124,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.884033203125,0.6662305593490601,0.2467669695615768,0.2395992130041122,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.5414769053459167,0.1360573023557663,0.6428069472312927,285.8842163085937,284.95001220703125,295.7384033203125,288.17041015625,295.7364196777344,297.3282165527344,285.8850402832031,1.0,0.5780653357505798,1.0,1.0,0.0,1.0,-2.709165334701538,2.7091593742370605,5.895408776268596e-06,2.0898380279541016,1.0,1.0,0.0,223.7506866455078,233.0,27006.2578125,0.0,2169.15380859375,1.0,283.1499938964844,284.8798217773437,291.19683837890625,292.9532775878906,293.1499938964844,293.1499938964844,283.1499938964844,31379.140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559666633605957,1.0,0.0,0.0,3.731165409088135,3.731189489364624,9.28928500343318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.53369140625,0.0,1590.014892578125,1895.4371337890625,0.0,2077.2900390625,0.9187367558479308,1.0,0.0,3.0,1.0,0.0
12302520,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876037597656,0.7508074045181274,0.35649174451828,0.3255486786365509,297.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878479003906,0.9990000128746032,1.0,0.8108488917350769,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875732421875,0.7380056381225586,0.3369077742099762,0.2397720068693161,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874206542969,0.6663981080055237,0.2472807168960571,0.240103542804718,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.886962890625,0.5414581298828125,0.1362220793962478,0.6436407566070557,285.8876342773437,284.95001220703125,295.7575378417969,288.1807556152344,295.75555419921875,297.3270568847656,285.8885498046875,1.0,0.5789003968238831,1.0,1.0,0.0,1.0,-2.7131786346435547,2.713172912597656,5.912944288866129e-06,2.092960357666016,1.0,1.0,0.0,224.380615234375,236.0,27088.177734375,0.0,2178.6689453125,1.0,283.1499938964844,284.8804626464844,291.20703125,292.9683837890625,293.1499938964844,293.1499938964844,283.1499938964844,31542.408203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570024728775024,1.0,0.0,0.0,3.740859508514404,3.7408835887908936,9.337617825622146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.53271484375,0.0,1602.4405517578125,1895.4371337890625,0.0,2086.3330078125,0.924046277999878,1.0,0.0,3.0,1.0,0.0
12302580,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.7512503266334534,0.3595466613769531,0.3283826112747192,297.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.9990000128746032,1.0,0.8164069652557373,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999328613281,0.7378977537155151,0.3390006422996521,0.2413019835948944,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.6672171354293823,0.2498221397399902,0.2426031231880188,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.5413448810577393,0.1370246708393097,0.6477252244949341,285.8999938964844,284.95001220703125,295.8533935546875,288.2328796386719,295.8514099121094,297.3213806152344,285.9009094238281,1.0,0.5830360651016235,1.0,1.0,0.0,1.0,-2.7330150604248047,2.733009099960327,6.000016128382413e-06,2.108401298522949,1.0,1.0,0.0,227.52101135253903,239.0,27517.365234375,0.0,2226.17333984375,1.0,283.1499938964844,284.8770751953125,291.25885009765625,293.0461730957031,293.1499938964844,293.1499938964844,283.1499938964844,32676.888671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622216939926147,1.0,0.0,0.0,3.807538747787476,3.807563781738281,9.673461818238138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.4033203125,0.0,1689.6656494140625,1895.4371337890625,0.0,2132.08740234375,0.940422534942627,1.0,0.0,3.0,1.0,0.0
12302640,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.7512503266334534,0.3595466613769531,0.3283826112747192,297.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.9990000128746032,1.0,0.8164069652557373,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999328613281,0.7378977537155151,0.3390006422996521,0.2413019835948944,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.6672171354293823,0.2498221397399902,0.2426031231880188,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.5413448810577393,0.1370246708393097,0.6477252244949341,285.8999938964844,284.95001220703125,295.8533935546875,288.2328796386719,295.8514099121094,297.3213806152344,285.9009094238281,1.0,0.5830360651016235,1.0,1.0,0.0,1.0,-2.7330150604248047,2.733009099960327,6.000016128382413e-06,2.108401298522949,1.0,1.0,0.0,227.52101135253903,239.0,27517.365234375,0.0,2226.17333984375,1.0,283.1499938964844,284.8770751953125,291.25885009765625,293.0461730957031,293.1499938964844,293.1499938964844,283.1499938964844,32676.888671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622216939926147,1.0,0.0,0.0,3.807538747787476,3.807563781738281,9.673461818238138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.4033203125,0.0,1689.6656494140625,1895.4371337890625,0.0,2132.08740234375,0.940422534942627,1.0,0.0,3.0,1.0,0.0
12302700,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.7514580488204956,0.3610459566116333,0.3297764956951141,297.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.9990000128746032,1.0,0.8191676735877991,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.7378413081169128,0.3400329947471618,0.2420583069324493,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043884277344,0.6676146388053894,0.2510776221752167,0.2438394129276275,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040832519531,0.5412754416465759,0.1374135464429855,0.6497140526771545,285.904541015625,284.95001220703125,295.9013061523437,288.2590026855469,295.8993530273437,297.3186340332031,285.9052734375,1.0,0.5850802659988403,1.0,1.0,0.0,1.0,-2.742792844772339,2.7427868843078613,6.043171651981538e-06,2.116013288497925,1.0,1.0,0.0,229.0862579345703,239.0,27739.94140625,0.0,2249.88525390625,1.0,283.1499938964844,284.8729553222656,291.2850646972656,293.0858764648437,293.1499938964844,293.1499938964844,283.1499938964844,33376.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648277282714844,1.0,0.0,0.0,3.8480963706970215,3.848121881484986,9.88064130069688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.68310546875,0.0,1744.237548828125,1895.4371337890625,0.0,2155.048828125,0.9475716948509216,1.0,0.0,3.0,1.0,0.0
12302760,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.7516517043113708,0.3625276982784271,0.3311507403850555,297.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.9990000128746032,1.0,0.821922779083252,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.7377790808677673,0.3410568237304687,0.2428064793348312,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.6680004596710205,0.2523233592510223,0.2450646758079528,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.5411936044692993,0.137793943285942,0.6516609787940979,285.91290283203125,284.95001220703125,295.9491577148437,288.28515625,295.9472045898437,297.31591796875,285.913818359375,1.0,0.5871087908744812,1.0,1.0,0.0,1.0,-2.752466917037964,2.7524609565734863,6.086012945161201e-06,2.12354063987732,1.0,1.0,0.0,230.65042114257807,242.0,27944.46875,0.0,2273.55908203125,1.0,283.1499938964844,284.8743896484375,291.31085205078125,293.1241455078125,293.1499938964844,293.1499938964844,283.04998779296875,33802.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673821449279785,1.0,0.0,0.0,3.87256932258606,3.8725953102111816,1.0006718866861777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.64892578125,0.0,1777.728759765625,1895.4371337890625,0.0,2177.626953125,0.9553974866867064,1.0,0.0,3.0,1.0,0.0
