time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302820,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85333251953125,0.7517796754837036,0.3650715053081512,0.3336383104324341,297.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534240722656,0.9990000128746032,1.0,0.8276589512825012,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85333251953125,0.7374568581581116,0.3427907526493072,0.2441572099924087,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.853271484375,0.6685653924942017,0.2545890808105469,0.2473726123571396,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85321044921875,0.540805995464325,0.1383882462978363,0.6550731062889099,285.85333251953125,284.95001220703125,296.0443420410156,288.3372497558594,296.0424194335937,297.3078918457031,285.853759765625,1.0,0.5910884737968445,1.0,1.0,0.0,1.0,-2.770849704742432,2.770843505859375,6.16786019236315e-06,2.13785457611084,1.0,1.0,0.0,233.85948181152344,245.0,28572.0625,0.0,2320.050537109375,1.0,283.05206298828125,284.7919006347656,291.381103515625,293.24517822265625,293.1499938964844,293.1499938964844,282.75,34745.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777145504951477,1.0,0.0,0.0,3.926191806793213,3.926218271255493,1.0285757525707595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.41064453125,0.0,1852.6033935546875,1895.4371337890625,0.0,2269.64501953125,0.9664857387542723,1.0,0.0,3.0,1.0,0.0
12302880,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85333251953125,0.7517796754837036,0.3650715053081512,0.3336383104324341,297.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534240722656,0.9990000128746032,1.0,0.8276589512825012,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85333251953125,0.7374568581581116,0.3427907526493072,0.2441572099924087,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.853271484375,0.6685653924942017,0.2545890808105469,0.2473726123571396,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85321044921875,0.540805995464325,0.1383882462978363,0.6550731062889099,285.85333251953125,284.95001220703125,296.0443420410156,288.3372497558594,296.0424194335937,297.3078918457031,285.853759765625,1.0,0.5910884737968445,1.0,1.0,0.0,1.0,-2.770849704742432,2.770843505859375,6.16786019236315e-06,2.13785457611084,1.0,1.0,0.0,233.85948181152344,245.0,28572.0625,0.0,2320.050537109375,1.0,283.05206298828125,284.7919006347656,291.381103515625,293.24517822265625,293.1499938964844,293.1499938964844,282.75,34745.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777145504951477,1.0,0.0,0.0,3.926191806793213,3.926218271255493,1.0285757525707595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.41064453125,0.0,1852.6033935546875,1895.4371337890625,0.0,2269.64501953125,0.9664857387542723,1.0,0.0,3.0,1.0,0.0
12302940,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.7510663866996765,0.3665077090263366,0.3353129029273987,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6450500488281,0.9990000128746032,1.0,0.8342722654342651,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7364373803138733,0.3436398506164551,0.2450125813484192,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454467773437,0.6684198975563049,0.256204754114151,0.2491939812898636,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6461486816406,0.5395707488059998,0.1384545713663101,0.656663179397583,285.64520263671875,284.95001220703125,296.13836669921875,288.3887939453125,296.136474609375,297.2921142578125,285.6446838378906,1.0,0.5948371887207031,1.0,1.0,0.0,1.0,-2.785943031311035,2.7859365940093994,6.235575710888952e-06,2.149655818939209,1.0,1.0,0.0,237.3614654541016,248.0,29592.85546875,0.0,2362.732177734375,1.0,282.7560119628906,284.5464782714844,291.46734619140625,293.4233703613281,293.1499938964844,293.1499938964844,282.45001220703125,35250.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978723645210266,1.0,0.0,0.0,3.954642772674561,3.954669713973999,1.0435369404149242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.3876953125,0.0,1893.170654296875,1895.4371337890625,0.0,2451.988525390625,0.9732546806335448,1.0,0.0,3.0,1.0,0.0
12303000,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.7510663866996765,0.3665077090263366,0.3353129029273987,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6450500488281,0.9990000128746032,1.0,0.8342722654342651,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7364373803138733,0.3436398506164551,0.2450125813484192,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454467773437,0.6684198975563049,0.256204754114151,0.2491939812898636,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6461486816406,0.5395707488059998,0.1384545713663101,0.656663179397583,285.64520263671875,284.95001220703125,296.13836669921875,288.3887939453125,296.136474609375,297.2921142578125,285.6446838378906,1.0,0.5948371887207031,1.0,1.0,0.0,1.0,-2.785943031311035,2.7859365940093994,6.235575710888952e-06,2.149655818939209,1.0,1.0,0.0,237.3614654541016,248.0,29592.85546875,0.0,2362.732177734375,1.0,282.7560119628906,284.5464782714844,291.46734619140625,293.4233703613281,293.1499938964844,293.1499938964844,282.45001220703125,35250.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978723645210266,1.0,0.0,0.0,3.954642772674561,3.954669713973999,1.0435369404149242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.3876953125,0.0,1893.170654296875,1895.4371337890625,0.0,2451.988525390625,0.9732546806335448,1.0,0.0,3.0,1.0,0.0
12303060,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316101074219,0.7494900226593018,0.3671147525310516,0.3361349403858185,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.431396484375,0.9990000128746032,1.0,0.8418174386024475,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.7346549034118652,0.3437546193599701,0.2452993988990783,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43182373046875,0.6674516797065735,0.2572141885757446,0.2504062354564667,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325256347656,0.5371810793876648,0.1379095017910003,0.6555051207542419,285.4315795898437,284.95001220703125,296.230712890625,288.4393920898437,296.2288818359375,297.27117919921875,285.4310302734375,1.0,0.5981968641281128,1.0,1.0,0.0,1.0,-2.796412944793701,2.7964067459106445,6.2828207774146e-06,2.157867431640625,1.0,1.0,0.0,241.136474609375,251.0,30571.193359375,0.0,2398.990966796875,1.0,282.4559631347656,284.2975769042969,291.5100402832031,293.535400390625,293.1499938964844,293.1499938964844,282.1499938964844,35553.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157778978347778,1.0,0.0,0.0,3.9715993404388414,3.971626520156861,1.0525048992349184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.439453125,0.0,1917.62744140625,1895.4371337890625,0.0,2616.500244140625,0.9772881865501404,1.0,0.0,3.0,1.0,0.0
12303120,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316101074219,0.7494900226593018,0.3671147525310516,0.3361349403858185,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.431396484375,0.9990000128746032,1.0,0.8418174386024475,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.7346549034118652,0.3437546193599701,0.2452993988990783,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43182373046875,0.6674516797065735,0.2572141885757446,0.2504062354564667,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325256347656,0.5371810793876648,0.1379095017910003,0.6555051207542419,285.4315795898437,284.95001220703125,296.230712890625,288.4393920898437,296.2288818359375,297.27117919921875,285.4310302734375,1.0,0.5981968641281128,1.0,1.0,0.0,1.0,-2.796412944793701,2.7964067459106445,6.2828207774146e-06,2.157867431640625,1.0,1.0,0.0,241.136474609375,251.0,30571.193359375,0.0,2398.990966796875,1.0,282.4559631347656,284.2975769042969,291.5100402832031,293.535400390625,293.1499938964844,293.1499938964844,282.1499938964844,35553.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157778978347778,1.0,0.0,0.0,3.9715993404388414,3.971626520156861,1.0525048992349184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.439453125,0.0,1917.62744140625,1895.4371337890625,0.0,2616.500244140625,0.9772881865501404,1.0,0.0,3.0,1.0,0.0
12303180,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244873046875,0.7475031018257141,0.3672427237033844,0.3364746570587158,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.224365234375,0.9990000128746032,1.0,0.8497110605239868,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244873046875,0.7324911952018738,0.3434326946735382,0.2452444285154342,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245788574219,0.6660219430923462,0.2578215897083282,0.251203179359436,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.5339972376823425,0.1369035243988037,0.6521350741386414,285.2244567871094,284.95001220703125,296.32086181640625,288.4886474609375,296.3190612792969,297.2484741210937,285.2242126464844,1.0,0.6011472344398499,1.0,1.0,0.0,1.0,-2.8031530380249023,2.8031466007232666,6.313380254141521e-06,2.163177251815796,1.0,1.0,0.0,244.9618377685547,254.0,31568.31640625,0.0,2429.1279296875,1.0,282.1559143066406,284.0523681640625,291.5433959960937,293.62890625,293.1499938964844,293.1499938964844,281.8500061035156,35734.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300320506095886,1.0,0.0,0.0,3.981688499450684,3.981715679168701,1.0578590945442556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.04150390625,0.0,1932.2789306640625,1895.4371337890625,0.0,2748.744140625,0.9796879887580872,1.0,0.0,3.0,1.0,0.0
12303240,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244873046875,0.7475031018257141,0.3672427237033844,0.3364746570587158,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.224365234375,0.9990000128746032,1.0,0.8497110605239868,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244873046875,0.7324911952018738,0.3434326946735382,0.2452444285154342,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245788574219,0.6660219430923462,0.2578215897083282,0.251203179359436,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.5339972376823425,0.1369035243988037,0.6521350741386414,285.2244567871094,284.95001220703125,296.32086181640625,288.4886474609375,296.3190612792969,297.2484741210937,285.2242126464844,1.0,0.6011472344398499,1.0,1.0,0.0,1.0,-2.8031530380249023,2.8031466007232666,6.313380254141521e-06,2.163177251815796,1.0,1.0,0.0,244.9618377685547,254.0,31568.31640625,0.0,2429.1279296875,1.0,282.1559143066406,284.0523681640625,291.5433959960937,293.62890625,293.1499938964844,293.1499938964844,281.8500061035156,35734.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300320506095886,1.0,0.0,0.0,3.981688499450684,3.981715679168701,1.0578590945442556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.04150390625,0.0,1932.2789306640625,1895.4371337890625,0.0,2748.744140625,0.9796879887580872,1.0,0.0,3.0,1.0,0.0
12303300,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.7465149760246277,0.3672478795051574,0.3366037309169769,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9990000128746032,1.0,0.8535841703414917,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.7314046025276184,0.3432154059410095,0.2451785951852798,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.6652721166610718,0.2580555379390716,0.2515316009521484,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.5322715044021606,0.1363015919923782,0.6499351263046265,285.08087158203125,284.95001220703125,296.36492919921875,288.5126647949219,296.3631896972656,297.23760986328125,285.072509765625,1.0,0.6024883389472961,1.0,1.0,0.0,1.0,-2.805635452270508,2.805629253387451,6.324662081169663e-06,2.1651360988616943,1.0,1.0,0.0,246.820053100586,254.0,32536.2265625,0.0,2442.4111328125,1.0,281.89306640625,283.8603515625,291.5931701660156,293.78466796875,293.1499938964844,293.1499938964844,281.8500061035156,35795.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393586874008179,1.0,0.0,0.0,3.985075235366821,3.985102653503418,1.0596594393064152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.48486328125,0.0,1937.2138671875,1895.4371337890625,0.0,2835.72412109375,0.9804934859275818,1.0,0.0,3.0,1.0,0.0
12303360,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7454175353050232,0.3671759963035583,0.336587518453598,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9990000128746032,1.0,0.8575171232223511,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.730230450630188,0.3429342806339264,0.2450271844863891,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.6644279360771179,0.2582284212112427,0.2517673671245575,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.5304137468338013,0.1356280446052551,0.6473405361175537,285.04327392578125,284.95001220703125,296.40826416015625,288.5362243652344,296.40655517578125,297.2265625,285.0429992675781,1.0,0.6037395000457764,1.0,1.0,0.0,1.0,-2.8073270320892334,2.8073208332061768,6.332385055429768e-06,2.166484832763672,1.0,1.0,0.0,248.68435668945312,242.0,32733.806640625,0.0,2454.33740234375,1.0,281.8557434082031,283.8191833496094,291.5856628417969,293.7386169433594,293.1499938964844,293.1499938964844,281.54998779296875,35842.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430216312408447,1.0,0.0,0.0,3.987685918807984,3.98771333694458,1.06104835140286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.92919921875,0.0,1941.023681640625,1895.4371337890625,0.0,2869.959228515625,0.9811144471168518,1.0,0.0,3.0,1.0,0.0
12303420,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7459421753883362,0.3668490052223205,0.3363158106803894,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9990000128746032,1.0,0.8549221754074097,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7304693460464478,0.34223473072052,0.2445452064275741,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6653103232383728,0.2584386765956878,0.2519675493240356,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.528867244720459,0.1341696977615356,0.640744686126709,284.8536682128906,284.95001220703125,296.4924011230469,288.58172607421875,296.4907531738281,297.2050170898437,284.8526611328125,1.0,0.6010541319847107,1.0,1.0,0.0,1.0,-2.7956371307373047,2.795630931854248,6.280309662543004e-06,2.157717227935791,0.9978494048118592,0.9978494048118592,0.0,247.073959350586,230.0,33740.35546875,0.0,2425.909912109375,1.0,281.5559387207031,283.5794372558594,291.629150390625,293.84747314453125,293.1499938964844,293.1499938964844,281.25,35965.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558050990104675,1.0,0.0,0.0,3.989516496658325,3.989543914794922,1.0620226476021344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.39697265625,0.0,1944.440185546875,1895.4371337890625,0.0,2989.669189453125,0.9815984964370728,1.0,0.0,3.0,1.0,0.0
12303480,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7459421753883362,0.3668490052223205,0.3363158106803894,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9990000128746032,1.0,0.8549221754074097,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7304693460464478,0.34223473072052,0.2445452064275741,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6653103232383728,0.2584386765956878,0.2519675493240356,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.528867244720459,0.1341696977615356,0.640744686126709,284.8536682128906,284.95001220703125,296.4924011230469,288.58172607421875,296.4907531738281,297.2050170898437,284.8526611328125,1.0,0.6010541319847107,1.0,1.0,0.0,1.0,-2.7956371307373047,2.795630931854248,6.280309662543004e-06,2.157717227935791,0.9978494048118592,0.9978494048118592,0.0,247.073959350586,230.0,33740.35546875,0.0,2425.909912109375,1.0,281.5559387207031,283.5794372558594,291.629150390625,293.84747314453125,293.1499938964844,293.1499938964844,281.25,35965.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558050990104675,1.0,0.0,0.0,3.989516496658325,3.989543914794922,1.0620226476021344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.39697265625,0.0,1944.440185546875,1895.4371337890625,0.0,2989.669189453125,0.9815984964370728,1.0,0.0,3.0,1.0,0.0
12303540,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.7483010292053223,0.3663079440593719,0.3357084989547729,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66265869140625,0.9990000128746032,1.0,0.8449404835700989,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630554199219,0.7324700355529785,0.3413801491260528,0.2438447028398513,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66326904296875,0.6679638624191284,0.2585132420063019,0.2518880069255829,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642761230469,0.5289046168327332,0.1327344477176666,0.6333743333816528,284.6629638671875,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.1847839355469,284.66180419921875,1.0,0.5952310562133789,1.0,1.0,0.0,1.0,-2.7731235027313232,2.7731173038482666,6.179662705108058e-06,2.14038634300232,0.992406129837036,0.992406129837036,0.0,241.7078857421875,233.0,34775.125,0.0,2361.035400390625,1.0,281.255859375,283.3435363769531,291.6695556640625,293.9520568847656,293.1499938964844,293.1499938964844,280.95001220703125,36133.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679202795028687,1.0,0.0,0.0,3.985123872756958,3.985151290893554,1.0596853599054157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.26416015625,0.0,1940.0435791015625,1895.4371337890625,0.0,3103.30126953125,0.9807007908821106,1.0,0.0,3.0,1.0,0.0
12303600,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.7483010292053223,0.3663079440593719,0.3357084989547729,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66265869140625,0.9990000128746032,1.0,0.8449404835700989,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630554199219,0.7324700355529785,0.3413801491260528,0.2438447028398513,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66326904296875,0.6679638624191284,0.2585132420063019,0.2518880069255829,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642761230469,0.5289046168327332,0.1327344477176666,0.6333743333816528,284.6629638671875,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.1847839355469,284.66180419921875,1.0,0.5952310562133789,1.0,1.0,0.0,1.0,-2.7731235027313232,2.7731173038482666,6.179662705108058e-06,2.14038634300232,0.992406129837036,0.992406129837036,0.0,241.7078857421875,233.0,34775.125,0.0,2361.035400390625,1.0,281.255859375,283.3435363769531,291.6695556640625,293.9520568847656,293.1499938964844,293.1499938964844,280.95001220703125,36133.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679202795028687,1.0,0.0,0.0,3.985123872756958,3.985151290893554,1.0596853599054157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.26416015625,0.0,1940.0435791015625,1895.4371337890625,0.0,3103.30126953125,0.9807007908821106,1.0,0.0,3.0,1.0,0.0
12303660,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794616699219,0.7490929961204529,0.3656805455684662,0.3351390063762665,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789733886719,0.9990000128746032,1.0,0.8407157063484192,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795227050781,0.7330349683761597,0.3405334055423736,0.243232786655426,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4798278808594,0.6690919399261475,0.2585126757621765,0.2518410384654999,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4813232421875,0.5280720591545105,0.1315790265798568,0.6277531981468201,284.4793701171875,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.1685791015625,284.4779052734375,1.0,0.5926195383071899,1.0,1.0,0.0,1.0,-2.759800434112549,2.759794235229492,6.120033049228368e-06,2.1299195289611816,0.985288381576538,0.985288381576538,0.0,239.3060607910156,233.0,35837.6171875,0.0,2326.723388671875,1.0,280.9595031738281,283.11700439453125,291.7125244140625,294.0670166015625,293.1499938964844,293.1499938964844,280.95001220703125,36302.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793785572052002,1.0,0.0,0.0,3.9756054878234863,3.975632905960083,1.0546293651714225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.91552734375,0.0,1928.9573974609373,1895.4371337890625,0.0,3210.756591796875,0.9786441326141356,1.0,0.0,3.0,1.0,0.0
12303720,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765014648437,0.7491042613983154,0.3656170666217804,0.3350510001182556,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762878417969,0.9990000128746032,1.0,0.8404553532600403,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765319824219,0.7330233454704285,0.340434193611145,0.243145003914833,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4766845703125,0.6691562533378601,0.2585222721099853,0.2518322169780731,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774780273437,0.5278905034065247,0.1314306259155273,0.6270236372947693,284.4764709472656,284.95001220703125,296.64874267578125,288.6650695800781,296.6472473144531,297.1666564941406,284.47576904296875,1.0,0.5923740267753601,1.0,1.0,0.0,1.0,-2.758388042449951,2.7583820819854736,6.113747986091767e-06,2.128818988800049,0.9844940304756165,0.9844940304756165,0.0,239.1368408203125,236.0,35852.80078125,0.0,2323.503662109375,1.0,280.9559020996094,283.1138000488281,291.7080078125,294.05535888671875,293.1499938964844,293.1499938964844,280.6499938964844,36316.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796014785766602,1.0,0.0,0.0,3.9740068912506095,3.974034309387207,1.0537813750488567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.05517578125,0.0,1926.9840087890625,1895.4371337890625,0.0,3212.845947265625,0.9782949686050416,1.0,0.0,3.0,1.0,0.0
12303780,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2955627441406,0.7486594915390015,0.3647478222846985,0.3343150019645691,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.29541015625,0.9990000128746032,1.0,0.8401705026626587,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.29559326171875,0.7324317097663879,0.3393730223178863,0.2424269765615463,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.29571533203125,0.6691828966140747,0.2584405839443207,0.2517754137516022,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.29638671875,0.5259696245193481,0.1301097869873047,0.6211512684822083,284.2955322265625,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.1498107910156,284.2950439453125,1.0,0.5911406874656677,1.0,1.0,0.0,1.0,-2.749169111251831,2.749163150787353,6.072872110962635e-06,2.121667623519897,0.9742149710655212,0.9742149710655212,0.0,238.6702423095703,239.0,36949.32421875,0.0,2305.541748046875,1.0,280.6559753417969,282.8899230957031,291.7450866699219,294.1597595214844,293.1499938964844,293.1499938964844,280.3500061035156,36516.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912534713745117,1.0,0.0,0.0,3.955596685409546,3.955623865127564,1.0440403457323557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.9091796875,0.0,1904.665283203125,1895.4371337890625,0.0,3321.92822265625,0.9742544889450072,1.0,0.0,3.0,1.0,0.0
12303840,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2955627441406,0.7486594915390015,0.3647478222846985,0.3343150019645691,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.29541015625,0.9990000128746032,1.0,0.8401705026626587,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.29559326171875,0.7324317097663879,0.3393730223178863,0.2424269765615463,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.29571533203125,0.6691828966140747,0.2584405839443207,0.2517754137516022,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.29638671875,0.5259696245193481,0.1301097869873047,0.6211512684822083,284.2955322265625,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.1498107910156,284.2950439453125,1.0,0.5911406874656677,1.0,1.0,0.0,1.0,-2.749169111251831,2.749163150787353,6.072872110962635e-06,2.121667623519897,0.9742149710655212,0.9742149710655212,0.0,238.6702423095703,239.0,36949.32421875,0.0,2305.541748046875,1.0,280.6559753417969,282.8899230957031,291.7450866699219,294.1597595214844,293.1499938964844,293.1499938964844,280.3500061035156,36516.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912534713745117,1.0,0.0,0.0,3.955596685409546,3.955623865127564,1.0440403457323557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.9091796875,0.0,1904.665283203125,1895.4371337890625,0.0,3321.92822265625,0.9742544889450072,1.0,0.0,3.0,1.0,0.0
12303900,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558532714844,0.7481527328491211,0.3642514646053314,0.3339509069919586,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1531677246094,0.9990000128746032,1.0,0.8410396575927734,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1562194824219,0.73187255859375,0.3388049900531769,0.2420772463083267,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.15789794921875,0.6689205765724182,0.2583671510219574,0.2517537772655487,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1654968261719,0.5247580409049988,0.1294170618057251,0.6182187795639038,284.1554260253906,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.1418762207031,284.14697265625,1.0,0.5909463763237,1.0,1.0,0.0,1.0,-2.74580454826355,2.745798349380493,6.0580032368307e-06,2.1190648078918457,0.9675647020339966,0.9675647020339966,0.0,238.93795776367188,239.0,37917.3515625,0.0,2301.060302734375,1.0,280.3938293457031,282.70733642578125,291.7898254394531,294.3138732910156,293.1499938964844,293.1499938964844,280.3500061035156,36635.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996877074241638,1.0,0.0,0.0,3.943513631820679,3.943540573120117,1.0376716090831906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.95068359375,0.0,1890.027587890625,1895.4371337890625,0.0,3400.673095703125,0.9715717434883118,1.0,0.0,3.0,1.0,0.0
12303960,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.11798095703125,0.7473586201667786,0.3636690080165863,0.3334433734416961,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1178283691406,0.9990000128746032,1.0,0.8425680994987488,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11798095703125,0.7310663461685181,0.3381732702255249,0.2416513115167617,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1180725097656,0.6684104800224304,0.2582422792911529,0.2516617774963379,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1186828613281,0.5233074426651001,0.1286680251359939,0.6150516271591187,284.1179504394531,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.1336669921875,284.1176147460937,1.0,0.5909400582313538,1.0,1.0,0.0,1.0,-2.7426021099090576,2.74259614944458,6.043885150575079e-06,2.116595268249512,0.9615945219993592,0.9615945219993592,0.0,239.5093688964844,242.0,38030.984375,0.0,2298.2822265625,1.0,280.3559875488281,282.67059326171875,291.7786560058594,294.2608642578125,293.1499938964844,293.1499938964844,280.04998779296875,36738.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028629064559937,1.0,0.0,0.0,3.929032802581787,3.9290597438812256,1.030064936458075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.490234375,0.0,1872.281005859375,1895.4371337890625,0.0,3430.25634765625,0.9683938026428224,1.0,0.0,3.0,1.0,0.0
12304020,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.94305419921875,0.7454404234886169,0.3623688519001007,0.3324053585529327,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9429626464844,0.9990000128746032,1.0,0.8467800617218018,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9430847167969,0.729148805141449,0.3368269801139831,0.2407978922128677,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94317626953125,0.6670613288879395,0.2579144835472107,0.2514602541923523,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9437561035156,0.5200487375259399,0.1270684897899627,0.6084240674972534,283.94305419921875,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.11798095703125,283.9427795410156,1.0,0.5913560390472412,1.0,1.0,0.0,1.0,-2.7371833324432373,2.73717737197876,6.0200477491889615e-06,2.112423658370972,0.9466661214828492,0.9466661214828492,0.0,241.21511840820312,245.0,39159.61328125,0.0,2297.036865234375,1.0,280.0563049316406,282.4613342285156,291.8087158203125,294.3611145019531,293.1499938964844,293.1499938964844,279.75,36993.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914451539516449,1.0,0.0,0.0,3.893160343170166,3.8931868076324463,1.0113415100931888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.099609375,0.0,1828.8223876953125,1895.4371337890625,0.0,3537.86865234375,0.9604638814926147,1.0,0.0,3.0,1.0,0.0
12304080,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.94305419921875,0.7454404234886169,0.3623688519001007,0.3324053585529327,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9429626464844,0.9990000128746032,1.0,0.8467800617218018,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9430847167969,0.729148805141449,0.3368269801139831,0.2407978922128677,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94317626953125,0.6670613288879395,0.2579144835472107,0.2514602541923523,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9437561035156,0.5200487375259399,0.1270684897899627,0.6084240674972534,283.94305419921875,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.11798095703125,283.9427795410156,1.0,0.5913560390472412,1.0,1.0,0.0,1.0,-2.7371833324432373,2.73717737197876,6.0200477491889615e-06,2.112423658370972,0.9466661214828492,0.9466661214828492,0.0,241.21511840820312,245.0,39159.61328125,0.0,2297.036865234375,1.0,280.0563049316406,282.4613342285156,291.8087158203125,294.3611145019531,293.1499938964844,293.1499938964844,279.75,36993.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914451539516449,1.0,0.0,0.0,3.893160343170166,3.8931868076324463,1.0113415100931888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.099609375,0.0,1828.8223876953125,1895.4371337890625,0.0,3537.86865234375,0.9604638814926147,1.0,0.0,3.0,1.0,0.0
12304140,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7710266113281,0.7430874705314636,0.3608499765396118,0.3311915397644043,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7709655761719,0.9990000128746032,1.0,0.852190375328064,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77105712890625,0.72684246301651,0.3353375196456909,0.2398600876331329,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7711181640625,0.6653050184249878,0.2574553489685058,0.2511566579341888,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7716369628906,0.516344428062439,0.1253080666065216,0.6011747717857361,283.7710266113281,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.10260009765625,283.7708740234375,1.0,0.5921176671981812,1.0,1.0,0.0,1.0,-2.732022762298584,2.7320168018341064,5.997395874146605e-06,2.1084535121917725,0.9294665455818176,0.9294665455818176,0.0,243.48580932617188,248.0,40256.09375,0.0,2298.8564453125,1.0,279.756591796875,282.2586975097656,291.8341979980469,294.45635986328125,293.1499938964844,293.1499938964844,279.45001220703125,37287.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260337352752686,1.0,0.0,0.0,3.8464527130126953,3.846478939056397,9.87220346360118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.70751953125,0.0,1773.0657958984375,1895.4371337890625,0.0,3644.733642578125,0.950138509273529,1.0,0.0,3.0,1.0,0.0
12304200,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7710266113281,0.7430874705314636,0.3608499765396118,0.3311915397644043,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7709655761719,0.9990000128746032,1.0,0.852190375328064,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77105712890625,0.72684246301651,0.3353375196456909,0.2398600876331329,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7711181640625,0.6653050184249878,0.2574553489685058,0.2511566579341888,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7716369628906,0.516344428062439,0.1253080666065216,0.6011747717857361,283.7710266113281,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.10260009765625,283.7708740234375,1.0,0.5921176671981812,1.0,1.0,0.0,1.0,-2.732022762298584,2.7320168018341064,5.997395874146605e-06,2.1084535121917725,0.9294665455818176,0.9294665455818176,0.0,243.48580932617188,248.0,40256.09375,0.0,2298.8564453125,1.0,279.756591796875,282.2586975097656,291.8341979980469,294.45635986328125,293.1499938964844,293.1499938964844,279.45001220703125,37287.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260337352752686,1.0,0.0,0.0,3.8464527130126953,3.846478939056397,9.87220346360118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.70751953125,0.0,1773.0657958984375,1895.4371337890625,0.0,3644.733642578125,0.950138509273529,1.0,0.0,3.0,1.0,0.0
12304260,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6033630371094,0.7404363751411438,0.3591307699680328,0.3298075795173645,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.60333251953125,0.9990000128746032,1.0,0.8583661913871765,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6033630371094,0.7242645621299744,0.333720862865448,0.2388412207365036,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6033935546875,0.6632702946662903,0.256874680519104,0.2507499456405639,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6038513183594,0.5123319029808044,0.1234026253223419,0.5933207273483276,283.60333251953125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.087646484375,283.6033630371094,1.0,0.5930532217025757,1.0,1.0,0.0,1.0,-2.7266299724578857,2.726624011993408,5.973755833110772e-06,2.104297876358032,0.910064935684204,0.910064935684204,0.0,246.114974975586,236.0,41279.5703125,0.0,2301.933349609375,1.0,279.4569396972656,282.0625915527344,291.8531188964844,294.54132080078125,293.1499938964844,293.1499938964844,279.1499938964844,37630.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371660351753236,1.0,0.0,0.0,3.787061929702759,3.7870876789093018,9.56969529397611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.24853515625,0.0,1703.7293701171875,1895.4371337890625,0.0,3746.64501953125,0.93702495098114,1.0,0.0,3.0,1.0,0.0
12304320,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6033630371094,0.7404363751411438,0.3591307699680328,0.3298075795173645,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.60333251953125,0.9990000128746032,1.0,0.8583661913871765,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6033630371094,0.7242645621299744,0.333720862865448,0.2388412207365036,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6033935546875,0.6632702946662903,0.256874680519104,0.2507499456405639,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6038513183594,0.5123319029808044,0.1234026253223419,0.5933207273483276,283.60333251953125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.087646484375,283.6033630371094,1.0,0.5930532217025757,1.0,1.0,0.0,1.0,-2.7266299724578857,2.726624011993408,5.973755833110772e-06,2.104297876358032,0.910064935684204,0.910064935684204,0.0,246.114974975586,236.0,41279.5703125,0.0,2301.933349609375,1.0,279.4569396972656,282.0625915527344,291.8531188964844,294.54132080078125,293.1499938964844,293.1499938964844,279.1499938964844,37630.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371660351753236,1.0,0.0,0.0,3.787061929702759,3.7870876789093018,9.56969529397611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.24853515625,0.0,1703.7293701171875,1895.4371337890625,0.0,3746.64501953125,0.93702495098114,1.0,0.0,3.0,1.0,0.0
12304380,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.43145751953125,0.7401760220527649,0.3572027385234833,0.3280765116214752,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4312744140625,0.9990000128746032,0.9997894167900084,0.8548233509063721,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4314880371094,0.7240245342254639,0.3319666385650635,0.2376016527414322,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4316101074219,0.6635751724243164,0.2561610341072082,0.2500471174716949,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.43243408203125,0.510095477104187,0.1213879510760307,0.5840626955032349,283.4314270019531,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.0729064941406,283.4308166503906,1.0,0.5890565514564514,1.0,1.0,0.0,1.0,-2.7068514823913574,2.70684552192688,5.887746283406159e-06,2.089195728302002,0.8883687257766724,0.8883687257766724,0.0,243.78683471679688,224.0,42068.58203125,0.0,2257.780029296875,1.0,279.1574401855469,281.86651611328125,291.8642578125,294.6087646484375,293.1499938964844,293.1499938964844,279.45001220703125,38037.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473378658294678,1.0,0.0,0.0,3.7126173973083496,3.712642192840576,9.197158306051278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.11328125,0.0,1619.4600830078125,1895.4371337890625,0.0,3838.947998046875,0.9206280708312988,1.0,0.0,3.0,1.0,0.0
12304440,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.43145751953125,0.7401760220527649,0.3572027385234833,0.3280765116214752,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4312744140625,0.9990000128746032,0.9997894167900084,0.8548233509063721,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4314880371094,0.7240245342254639,0.3319666385650635,0.2376016527414322,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4316101074219,0.6635751724243164,0.2561610341072082,0.2500471174716949,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.43243408203125,0.510095477104187,0.1213879510760307,0.5840626955032349,283.4314270019531,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.0729064941406,283.4308166503906,1.0,0.5890565514564514,1.0,1.0,0.0,1.0,-2.7068514823913574,2.70684552192688,5.887746283406159e-06,2.089195728302002,0.8883687257766724,0.8883687257766724,0.0,243.78683471679688,224.0,42068.58203125,0.0,2257.780029296875,1.0,279.1574401855469,281.86651611328125,291.8642578125,294.6087646484375,293.1499938964844,293.1499938964844,279.45001220703125,38037.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473378658294678,1.0,0.0,0.0,3.7126173973083496,3.712642192840576,9.197158306051278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.11328125,0.0,1619.4600830078125,1895.4371337890625,0.0,3838.947998046875,0.9206280708312988,1.0,0.0,3.0,1.0,0.0
12304500,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.57049560546875,0.7409409284591675,0.3567935824394226,0.3273116946220398,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5738525390625,0.9990000128746032,1.0,0.8500152826309204,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.570068359375,0.7247546315193176,0.3315102458000183,0.2370337098836898,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5682067871094,0.6645668148994446,0.2560819685459137,0.2497152835130691,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5585632324219,0.5096665620803833,0.1205877736210823,0.5794762969017029,283.571044921875,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.0692443847656,283.58135986328125,1.0,0.5859193205833435,1.0,1.0,0.0,1.0,-2.6935620307922363,2.693556308746338,5.829975179949543e-06,2.078890562057495,0.8805023431777954,0.8805023431777954,0.0,241.11697387695312,224.0,40917.140625,0.0,2223.341064453125,1.0,279.4022827148437,282.04510498046875,291.78466796875,294.3671569824219,293.1499938964844,293.1499938964844,279.45001220703125,38063.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380170702934264,1.0,0.0,0.0,3.673199415206909,3.6732239723205566,9.002897627397033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.3388671875,0.0,1574.6715087890625,1895.4371337890625,0.0,3754.3994140625,0.9119139313697816,1.0,0.0,3.0,1.0,0.0
12304560,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.63104248046875,0.7427105903625488,0.3569506406784057,0.3271389901638031,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6318054199219,0.9990000128746032,1.0,0.8431232571601868,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6309509277344,0.7263794541358948,0.3315218687057495,0.2368190288543701,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6305236816406,0.6664378643035889,0.2563398480415344,0.2497031539678573,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6282958984375,0.5100987553596497,0.1201126798987388,0.5760782957077026,283.63116455078125,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.07012939453125,283.63348388671875,1.0,0.5823072195053101,1.0,1.0,0.0,1.0,-2.680715322494507,2.6807096004486084,5.7743454817682505e-06,2.068902969360352,0.872358500957489,0.872358500957489,0.0,237.5359802246093,227.0,40596.359375,0.0,2185.751708984375,1.0,279.44244384765625,282.107177734375,291.77801513671875,294.3679504394531,293.1499938964844,293.1499938964844,279.75,38065.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93101304769516,1.0,0.0,0.0,3.634843587875366,3.6348679065704346,8.815861178845807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.66015625,0.0,1531.764892578125,1895.4371337890625,0.0,3690.42333984375,0.9033371806144714,1.0,0.0,3.0,1.0,0.0
12304620,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.85467529296875,0.7453722357749939,0.3581083118915558,0.3278014957904815,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85565185546875,0.9990000128746032,1.0,0.8352935910224915,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8545227050781,0.7287529110908508,0.3323538303375244,0.2371133416891098,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.85400390625,0.6693267822265625,0.2575131952762604,0.2504677176475525,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85113525390625,0.5110642910003662,0.1199751123785972,0.5736039876937866,283.85479736328125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.0802917480469,283.8580017089844,1.0,0.5791867971420288,1.0,1.0,0.0,1.0,-2.6703805923461914,2.670374870300293,5.72924818698084e-06,2.060608625411988,0.8595207929611206,0.8595207929611206,0.0,233.6413116455078,230.0,39243.44140625,0.0,2151.13818359375,1.0,279.7413330078125,282.3690795898437,291.76324462890625,294.2482604980469,293.1499938964844,293.1499938964844,280.04998779296875,37936.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116164445877076,1.0,0.0,0.0,3.561576128005981,3.5615994930267334,8.464040774924797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.87060546875,0.0,1451.1348876953125,1895.4371337890625,0.0,3511.59912109375,0.8869654536247253,1.0,0.0,3.0,1.0,0.0
12304680,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.85467529296875,0.7453722357749939,0.3581083118915558,0.3278014957904815,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85565185546875,0.9990000128746032,1.0,0.8352935910224915,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8545227050781,0.7287529110908508,0.3323538303375244,0.2371133416891098,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.85400390625,0.6693267822265625,0.2575131952762604,0.2504677176475525,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85113525390625,0.5110642910003662,0.1199751123785972,0.5736039876937866,283.85479736328125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.0802917480469,283.8580017089844,1.0,0.5791867971420288,1.0,1.0,0.0,1.0,-2.6703805923461914,2.670374870300293,5.72924818698084e-06,2.060608625411988,0.8595207929611206,0.8595207929611206,0.0,233.6413116455078,230.0,39243.44140625,0.0,2151.13818359375,1.0,279.7413330078125,282.3690795898437,291.76324462890625,294.2482604980469,293.1499938964844,293.1499938964844,280.04998779296875,37936.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116164445877076,1.0,0.0,0.0,3.561576128005981,3.5615994930267334,8.464040774924797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.87060546875,0.0,1451.1348876953125,1895.4371337890625,0.0,3511.59912109375,0.8869654536247253,1.0,0.0,3.0,1.0,0.0
