time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304740,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08319091796875,0.7475593686103821,0.3598487973213196,0.3291823863983154,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0841979980469,0.9990000128746032,1.0,0.8310989737510681,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08306884765625,0.7307100892066956,0.3338184654712677,0.2379851192235946,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08251953125,0.6718692183494568,0.259249746799469,0.2519164979457855,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.07958984375,0.5125693082809448,0.1205561459064483,0.5751744508743286,284.0833435058594,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.09625244140625,284.086669921875,1.0,0.5783662796020508,1.0,1.0,0.0,1.0,-2.671666622161865,2.671660900115967,5.734489150199806e-06,2.061466693878174,0.8497686982154846,0.8497686982154846,0.0,231.8121032714844,233.0,38054.9453125,0.0,2144.90283203125,1.0,280.0406799316406,282.634765625,291.77020263671875,294.1750183105469,293.1499938964844,293.1499938964844,280.3500061035156,37696.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945028781890869,1.0,0.0,0.0,3.4969778060913086,3.4970006942749023,8.15979149138002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.14990234375,0.0,1381.65576171875,1895.4371337890625,0.0,3352.291259765625,0.8724656701087952,1.0,0.0,3.0,1.0,0.0
12304800,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08319091796875,0.7475593686103821,0.3598487973213196,0.3291823863983154,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0841979980469,0.9990000128746032,1.0,0.8310989737510681,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08306884765625,0.7307100892066956,0.3338184654712677,0.2379851192235946,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08251953125,0.6718692183494568,0.259249746799469,0.2519164979457855,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.07958984375,0.5125693082809448,0.1205561459064483,0.5751744508743286,284.0833435058594,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.09625244140625,284.086669921875,1.0,0.5783662796020508,1.0,1.0,0.0,1.0,-2.671666622161865,2.671660900115967,5.734489150199806e-06,2.061466693878174,0.8497686982154846,0.8497686982154846,0.0,231.8121032714844,233.0,38054.9453125,0.0,2144.90283203125,1.0,280.0406799316406,282.634765625,291.77020263671875,294.1750183105469,293.1499938964844,293.1499938964844,280.3500061035156,37696.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945028781890869,1.0,0.0,0.0,3.4969778060913086,3.4970006942749023,8.15979149138002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.14990234375,0.0,1381.65576171875,1895.4371337890625,0.0,3352.291259765625,0.8724656701087952,1.0,0.0,3.0,1.0,0.0
12304860,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.749191403388977,0.3617932796478271,0.3308328688144684,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.30596923828125,0.9990000128746032,1.0,0.8295723795890808,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.7321946024894714,0.3355570137500763,0.2391177117824554,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3042297363281,0.6739651560783386,0.2612309753894806,0.2536866068840027,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.30108642578125,0.5141773223876953,0.1214877068996429,0.5788537859916687,284.3050842285156,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1133728027344,284.3085632324219,1.0,0.5791240334510803,1.0,1.0,0.0,1.0,-2.6797196865081787,2.6797139644622803,5.768947630713228e-06,2.067602157592773,0.8432891368865967,0.8432891368865967,0.0,231.41656494140625,233.0,37033.5859375,0.0,2156.191650390625,1.0,280.338623046875,282.9007873535156,291.7748718261719,294.11383056640625,293.1499938964844,293.1499938964844,280.3500061035156,37392.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880426287651062,1.0,0.0,0.0,3.445885181427002,3.4459073543548584,7.923095495243615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.58837890625,0.0,1327.553955078125,1895.4371337890625,0.0,3220.575439453125,0.8609263300895691,1.0,0.0,3.0,1.0,0.0
12304920,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3078918457031,0.7492516040802002,0.3618681728839874,0.3309076428413391,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3088684082031,0.9990000128746032,1.0,0.8295512199401855,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3077697753906,0.732249915599823,0.3356273472309112,0.2391701638698578,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3072509765625,0.6740465760231018,0.2613135576248169,0.2537669241428375,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3044128417969,0.5142459273338318,0.1215295791625976,0.5790409445762634,284.3080444335937,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1140441894531,284.3112487792969,1.0,0.579181432723999,1.0,1.0,0.0,1.0,-2.680168390274048,2.6801626682281494,5.7708766689756885e-06,2.067946672439575,0.8429854512214661,0.8429854512214661,0.0,231.42303466796875,236.0,37029.4140625,0.0,2156.9521484375,1.0,280.340087890625,282.9039611816406,291.7779235839844,294.1192626953125,293.1499938964844,293.1499938964844,280.6499938964844,37384.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880283772945404,1.0,0.0,0.0,3.4439258575439453,3.443948268890381,7.91408865552512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.93359375,0.0,1325.5367431640625,1895.4371337890625,0.0,3219.239990234375,0.860484778881073,1.0,0.0,3.0,1.0,0.0
12304980,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.7505152225494385,0.3640464246273041,0.3328266143798828,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5282897949219,0.9990000128746032,1.0,0.8299823999404907,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272827148437,0.7334291934967041,0.3376498222351074,0.2405463308095932,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267944335937,0.6758864521980286,0.2635782063007355,0.255865216255188,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.52410888671875,0.5158940553665161,0.1227146461606025,0.5841863751411438,284.52752685546875,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1318054199219,284.5305480957031,1.0,0.5811243057250977,1.0,1.0,0.0,1.0,-2.693347454071045,2.6933414936065674,5.827675067848759e-06,2.078070163726806,0.8390888571739197,0.8390888571739197,0.0,232.0818023681641,239.0,36069.8203125,0.0,2181.53076171875,1.0,280.6395874023437,283.16632080078125,291.7793273925781,294.0628967285156,293.1499938964844,293.1499938964844,280.95001220703125,37028.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680094480514526,1.0,0.0,0.0,3.404214143753052,3.404236078262329,7.732626841061574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.76416015625,0.0,1283.705810546875,1895.4371337890625,0.0,3104.13720703125,0.8514246940612793,1.0,0.0,3.0,1.0,0.0
12305040,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.7505152225494385,0.3640464246273041,0.3328266143798828,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5282897949219,0.9990000128746032,1.0,0.8299823999404907,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272827148437,0.7334291934967041,0.3376498222351074,0.2405463308095932,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267944335937,0.6758864521980286,0.2635782063007355,0.255865216255188,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.52410888671875,0.5158940553665161,0.1227146461606025,0.5841863751411438,284.52752685546875,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1318054199219,284.5305480957031,1.0,0.5811243057250977,1.0,1.0,0.0,1.0,-2.693347454071045,2.6933414936065674,5.827675067848759e-06,2.078070163726806,0.8390888571739197,0.8390888571739197,0.0,232.0818023681641,239.0,36069.8203125,0.0,2181.53076171875,1.0,280.6395874023437,283.16632080078125,291.7793273925781,294.0628967285156,293.1499938964844,293.1499938964844,280.95001220703125,37028.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680094480514526,1.0,0.0,0.0,3.404214143753052,3.404236078262329,7.732626841061574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.76416015625,0.0,1283.705810546875,1895.4371337890625,0.0,3104.13720703125,0.8514246940612793,1.0,0.0,3.0,1.0,0.0
12305100,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.7509757280349731,0.365153431892395,0.3337924778461456,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777648925781,0.9990000128746032,1.0,0.8308016657829285,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.7338783740997314,0.338701844215393,0.2412619590759277,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722106933594,0.6766698360443115,0.2647504210472107,0.2569574117660522,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623229980469,0.5166590809822083,0.1233464330434799,0.5870104432106018,284.6749267578125,284.95001220703125,297.0471496582031,288.82275390625,297.0473327636719,297.1402282714844,284.68585205078125,1.0,0.5823984146118164,1.0,1.0,0.0,1.0,-2.7010576725006104,2.701051712036133,5.861062163603492e-06,2.0840065479278564,0.8386743664741516,0.8386743664741516,0.0,232.72076416015625,239.0,35235.39453125,0.0,2197.165771484375,1.0,280.8913879394531,283.35321044921875,291.7527770996094,293.93994140625,293.1499938964844,293.1499938964844,280.95001220703125,36827.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599974513053894,1.0,0.0,0.0,3.389414072036743,3.3894357681274414,7.665536259082728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.78759765625,0.0,1267.871337890625,1895.4371337890625,0.0,3028.981201171875,0.8480362296104431,1.0,0.0,3.0,1.0,0.0
12305160,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.7514601945877075,0.3663305342197418,0.3348729014396667,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.9990000128746032,1.0,0.8318197131156921,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398681640625,0.7343443036079407,0.3398236632347107,0.2420546114444732,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73944091796875,0.6774656772613525,0.2659769356250763,0.2581273913383484,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.5174577236175537,0.1240217015147209,0.5900765061378479,284.7400817871094,284.95001220703125,297.0411376953125,288.8174133300781,297.0414123535156,297.1488037109375,284.7428283691406,1.0,0.5838380455970764,1.0,1.0,0.0,1.0,-2.7096211910247803,2.7096152305603027,5.898257313674549e-06,2.0906004905700684,0.8379755020141602,0.8379755020141602,0.0,233.4798583984375,242.0,35148.796875,0.0,2214.84423828125,1.0,280.9393310546875,283.4204406738281,291.7740783691406,294.0025329589844,293.1499938964844,293.1499938964844,281.25,36650.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567118644714355,1.0,0.0,0.0,3.37876296043396,3.378784418106079,7.617434221174335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.27001953125,0.0,1256.330322265625,1895.4371337890625,0.0,2998.1708984375,0.8454955816268921,1.0,0.0,3.0,1.0,0.0
12305220,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7521867752075195,0.368690550327301,0.337009996175766,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9990000128746032,1.0,0.8346190452575684,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7350843548774719,0.3421139121055603,0.2436621487140655,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.6788632869720459,0.2684723734855652,0.2605056166648865,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.5189453959465027,0.1254081577062606,0.5964424014091492,284.9446716308594,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.1647644042969,284.9472045898437,1.0,0.5870761871337891,1.0,1.0,0.0,1.0,-2.7279915809631348,2.727985620498657,5.978472927381517e-06,2.1047587394714355,0.8395346403121948,0.8395346403121948,0.0,235.3885803222656,245.0,34260.64453125,0.0,2254.377685546875,1.0,281.239013671875,283.6653137207031,291.76422119140625,293.9389953613281,293.1499938964844,293.1499938964844,281.54998779296875,36269.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458403944969177,1.0,0.0,0.0,3.367761373519897,3.3677828311920166,7.567909960926045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.6328125,0.0,1243.1090087890625,1895.4371337890625,0.0,2896.32763671875,0.8427513241767883,1.0,0.0,3.0,1.0,0.0
12305280,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7521867752075195,0.368690550327301,0.337009996175766,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9990000128746032,1.0,0.8346190452575684,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7350843548774719,0.3421139121055603,0.2436621487140655,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.6788632869720459,0.2684723734855652,0.2605056166648865,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.5189453959465027,0.1254081577062606,0.5964424014091492,284.9446716308594,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.1647644042969,284.9472045898437,1.0,0.5870761871337891,1.0,1.0,0.0,1.0,-2.7279915809631348,2.727985620498657,5.978472927381517e-06,2.1047587394714355,0.8395346403121948,0.8395346403121948,0.0,235.3885803222656,245.0,34260.64453125,0.0,2254.377685546875,1.0,281.239013671875,283.6653137207031,291.76422119140625,293.9389953613281,293.1499938964844,293.1499938964844,281.54998779296875,36269.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458403944969177,1.0,0.0,0.0,3.367761373519897,3.3677828311920166,7.567909960926045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.6328125,0.0,1243.1090087890625,1895.4371337890625,0.0,2896.32763671875,0.8427513241767883,1.0,0.0,3.0,1.0,0.0
12305340,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.7528001070022583,0.3711578547954559,0.3392418622970581,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.9990000128746032,1.0,0.8380256295204163,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.7357421517372131,0.3445425033569336,0.2453652471303939,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.6801680326461792,0.271073967218399,0.2629872262477875,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.5204073786735535,0.1268718838691711,0.6031920909881592,285.1518859863281,284.95001220703125,297.0005798339844,288.7910461425781,297.0010986328125,297.1798400878906,285.1541442871094,1.0,0.5906754732131958,1.0,1.0,0.0,1.0,-2.7479066848754883,2.747900485992432,6.0660527196887415e-06,2.1201112270355225,0.8438861966133118,0.8438861966133118,0.0,237.63438415527344,248.0,33551.0625,0.0,2298.557373046875,1.0,281.5389709472656,283.9130554199219,291.7542724609375,293.8838195800781,293.1499938964844,293.1499938964844,281.8500061035156,35883.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356621265411377,1.0,0.0,0.0,3.3713185787200928,3.371340036392212,7.583905698993476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.365234375,0.0,1243.857177734375,1895.4371337890625,0.0,2801.21484375,0.8432201147079468,1.0,0.0,3.0,1.0,0.0
12305400,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.7528001070022583,0.3711578547954559,0.3392418622970581,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.9990000128746032,1.0,0.8380256295204163,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.7357421517372131,0.3445425033569336,0.2453652471303939,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.6801680326461792,0.271073967218399,0.2629872262477875,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.5204073786735535,0.1268718838691711,0.6031920909881592,285.1518859863281,284.95001220703125,297.0005798339844,288.7910461425781,297.0010986328125,297.1798400878906,285.1541442871094,1.0,0.5906754732131958,1.0,1.0,0.0,1.0,-2.7479066848754883,2.747900485992432,6.0660527196887415e-06,2.1201112270355225,0.8438861966133118,0.8438861966133118,0.0,237.63438415527344,248.0,33551.0625,0.0,2298.557373046875,1.0,281.5389709472656,283.9130554199219,291.7542724609375,293.8838195800781,293.1499938964844,293.1499938964844,281.8500061035156,35883.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356621265411377,1.0,0.0,0.0,3.3713185787200928,3.371340036392212,7.583905698993476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.365234375,0.0,1243.857177734375,1895.4371337890625,0.0,2801.21484375,0.8432201147079468,1.0,0.0,3.0,1.0,0.0
12305460,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515930175781,0.7533555030822754,0.3736745119094848,0.3415432870388031,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521423339844,0.9990000128746032,1.0,0.841786801815033,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.7364028096199036,0.3471273481845855,0.2471820265054702,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512268066406,0.6814683675765991,0.2737997174263,0.2655909061431885,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34942626953125,0.5219030976295471,0.128412440419197,0.6103280186653137,285.3516845703125,284.95001220703125,296.970947265625,288.77508544921875,296.9715881347656,297.19403076171875,285.35357666015625,1.0,0.594533383846283,1.0,1.0,0.0,1.0,-2.7690796852111816,2.769073486328125,6.159870736155426e-06,2.136436700820923,0.8508524894714355,0.8508524894714355,0.0,240.09754943847656,251.0,32851.36328125,0.0,2346.46533203125,1.0,281.8390808105469,284.152099609375,291.742919921875,293.8305358886719,293.1499938964844,293.1499938964844,282.1499938964844,35514.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264672756195068,1.0,0.0,0.0,3.3888416290283203,3.3888630867004395,7.662947609787807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.09326171875,0.0,1258.1922607421875,1895.4371337890625,0.0,2715.58447265625,0.8467956185340881,1.0,0.0,3.0,1.0,0.0
12305520,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515930175781,0.7533555030822754,0.3736745119094848,0.3415432870388031,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521423339844,0.9990000128746032,1.0,0.841786801815033,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.7364028096199036,0.3471273481845855,0.2471820265054702,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512268066406,0.6814683675765991,0.2737997174263,0.2655909061431885,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34942626953125,0.5219030976295471,0.128412440419197,0.6103280186653137,285.3516845703125,284.95001220703125,296.970947265625,288.77508544921875,296.9715881347656,297.19403076171875,285.35357666015625,1.0,0.594533383846283,1.0,1.0,0.0,1.0,-2.7690796852111816,2.769073486328125,6.159870736155426e-06,2.136436700820923,0.8508524894714355,0.8508524894714355,0.0,240.09754943847656,251.0,32851.36328125,0.0,2346.46533203125,1.0,281.8390808105469,284.152099609375,291.742919921875,293.8305358886719,293.1499938964844,293.1499938964844,282.1499938964844,35514.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264672756195068,1.0,0.0,0.0,3.3888416290283203,3.3888630867004395,7.662947609787807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.09326171875,0.0,1258.1922607421875,1895.4371337890625,0.0,2715.58447265625,0.8467956185340881,1.0,0.0,3.0,1.0,0.0
12305580,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463256835937,0.7538692355155945,0.376238614320755,0.3438844382762909,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54693603515625,0.9990000128746032,1.0,0.845772922039032,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462341308594,0.7370833158493042,0.3498344421386719,0.2490936815738678,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.6827846765518188,0.2766252756118774,0.2683000564575195,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440673828125,0.5234436988830566,0.1300212889909744,0.6177961230278015,285.5464172363281,284.95001220703125,296.9355773925781,288.7574157714844,296.93634033203125,297.2073669433594,285.5484619140625,1.0,0.5985772013664246,1.0,1.0,0.0,1.0,-2.791211605072021,2.7912051677703857,6.258708253881196e-06,2.1535024642944336,0.8603749871253967,0.8603749871253967,0.0,242.7114715576172,254.0,32168.6640625,0.0,2397.37890625,1.0,282.13934326171875,284.3841247558594,291.7276916503906,293.7741394042969,293.1499938964844,293.1499938964844,282.45001220703125,35171.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817728579044342,1.0,0.0,0.0,3.419293165206909,3.4193148612976074,7.801282322361658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.31689453125,0.0,1285.5155029296875,1895.4371337890625,0.0,2634.5390625,0.8532711863517761,1.0,0.0,3.0,1.0,0.0
12305640,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463256835937,0.7538692355155945,0.376238614320755,0.3438844382762909,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54693603515625,0.9990000128746032,1.0,0.845772922039032,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462341308594,0.7370833158493042,0.3498344421386719,0.2490936815738678,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.6827846765518188,0.2766252756118774,0.2683000564575195,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440673828125,0.5234436988830566,0.1300212889909744,0.6177961230278015,285.5464172363281,284.95001220703125,296.9355773925781,288.7574157714844,296.93634033203125,297.2073669433594,285.5484619140625,1.0,0.5985772013664246,1.0,1.0,0.0,1.0,-2.791211605072021,2.7912051677703857,6.258708253881196e-06,2.1535024642944336,0.8603749871253967,0.8603749871253967,0.0,242.7114715576172,254.0,32168.6640625,0.0,2397.37890625,1.0,282.13934326171875,284.3841247558594,291.7276916503906,293.7741394042969,293.1499938964844,293.1499938964844,282.45001220703125,35171.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817728579044342,1.0,0.0,0.0,3.419293165206909,3.4193148612976074,7.801282322361658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.31689453125,0.0,1285.5155029296875,1895.4371337890625,0.0,2634.5390625,0.8532711863517761,1.0,0.0,3.0,1.0,0.0
12305700,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073059082031,0.7540972828865051,0.3775855302810669,0.3450493514537811,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106628417969,0.9990000128746032,1.0,0.8478456735610962,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068786621094,0.7374115586280823,0.3512546420097351,0.2500627338886261,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.683430016040802,0.2780880630016327,0.2696724236011505,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952514648437,0.5242196917533875,0.1308590024709701,0.6216199398040771,285.70782470703125,284.95001220703125,296.91583251953125,288.7479858398437,296.9166564941406,297.2138061523437,285.7188415527344,1.0,0.60065096616745,1.0,1.0,0.0,1.0,-2.802511692047119,2.8025052547454834,6.309472610155353e-06,2.1622142791748047,0.8669785261154175,0.8669785261154175,0.0,244.0688323974609,254.0,31656.703125,0.0,2423.741455078125,1.0,282.39227294921875,284.5697937011719,291.6935729980469,293.6566162109375,293.1499938964844,293.1499938964844,282.45001220703125,34978.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111003637313843,1.0,0.0,0.0,3.439192295074463,3.43921422958374,7.892348321547615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.5595703125,0.0,1303.8341064453125,1895.4371337890625,0.0,2573.330078125,0.8575847744941711,1.0,0.0,3.0,1.0,0.0
12305760,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677307128906,0.7544971108436584,0.3790566325187683,0.3463952541351318,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.9990000128746032,1.0,0.8497620820999146,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676696777344,0.7378814220428467,0.3527820408344269,0.2511427104473114,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76739501953125,0.6842117309570312,0.2796322107315063,0.2711511850357055,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.5251328349113464,0.1317615658044815,0.6257482767105103,285.7677917480469,284.95001220703125,296.8948059082031,288.7381591796875,296.8956604003906,297.22088623046875,285.7694396972656,1.0,0.6027752757072449,1.0,1.0,0.0,1.0,-2.8144683837890625,2.8144619464874268,6.363400643749628e-06,2.171427965164185,0.8730884790420532,0.8730884790420532,0.0,245.3834381103516,257.0,31693.041015625,0.0,2451.244384765625,1.0,282.4398498535156,284.624267578125,291.7136535644531,293.72869873046875,293.1499938964844,293.1499938964844,282.75,34823.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098334670066833,1.0,0.0,0.0,3.4627132415771484,3.462735176086426,8.00066970896296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.68896484375,0.0,1326.26025390625,1895.4371337890625,0.0,2561.659912109375,0.8626490235328674,1.0,0.0,3.0,1.0,0.0
12305820,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842529296875,0.7553125023841858,0.382095456123352,0.3491297364234924,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.9990000128746032,1.0,0.8536252975463867,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98419189453125,0.7388556599617004,0.355947196483612,0.2533574104309082,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.6858135461807251,0.2828136384487152,0.2741779088973999,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825744628906,0.5270756483078003,0.1336601823568344,0.6344103217124939,285.9843139648437,284.95001220703125,296.8489990234375,288.7174072265625,296.8499450683594,297.234619140625,285.9856872558594,1.0,0.6071290373802185,1.0,1.0,0.0,1.0,-2.839106798171997,2.8391003608703613,6.4752694015624e-06,2.190422773361206,0.8886660933494568,0.8886660933494568,0.0,248.06578063964844,245.0,31221.294921875,0.0,2508.3984375,1.0,282.7402648925781,284.85888671875,291.6990966796875,293.68609619140625,293.1499938964844,293.1499938964844,283.04998779296875,34513.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032287955284119,1.0,0.0,0.0,3.517726182937622,3.5177485942840576,8.256906767201144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.2822265625,0.0,1380.2076416015625,1895.4371337890625,0.0,2500.982177734375,0.8746718764305115,1.0,0.0,3.0,1.0,0.0
12305880,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842529296875,0.7553125023841858,0.382095456123352,0.3491297364234924,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.9990000128746032,1.0,0.8536252975463867,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98419189453125,0.7388556599617004,0.355947196483612,0.2533574104309082,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.6858135461807251,0.2828136384487152,0.2741779088973999,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825744628906,0.5270756483078003,0.1336601823568344,0.6344103217124939,285.9843139648437,284.95001220703125,296.8489990234375,288.7174072265625,296.8499450683594,297.234619140625,285.9856872558594,1.0,0.6071290373802185,1.0,1.0,0.0,1.0,-2.839106798171997,2.8391003608703613,6.4752694015624e-06,2.190422773361206,0.8886660933494568,0.8886660933494568,0.0,248.06578063964844,245.0,31221.294921875,0.0,2508.3984375,1.0,282.7402648925781,284.85888671875,291.6990966796875,293.68609619140625,293.1499938964844,293.1499938964844,283.04998779296875,34513.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032287955284119,1.0,0.0,0.0,3.517726182937622,3.5177485942840576,8.256906767201144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.2822265625,0.0,1380.2076416015625,1895.4371337890625,0.0,2500.982177734375,0.8746718764305115,1.0,0.0,3.0,1.0,0.0
12305940,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893005371094,0.7590935230255127,0.3852543234825134,0.351815789937973,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894836425781,0.9990000128746032,1.0,0.8471421599388123,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18927001953125,0.7426064014434814,0.3592425584793091,0.255540132522583,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891784667969,0.690313458442688,0.2861010432243347,0.2771350443363189,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883239746094,0.531525194644928,0.1356989741325378,0.6428114175796509,286.1893310546875,284.95001220703125,296.7984924316406,288.6952514648437,296.7995300292969,297.2477722167969,286.1898803710937,1.0,0.6066368818283081,1.0,1.0,0.0,1.0,-2.850836753845215,2.850830316543579,6.52926155453315e-06,2.1996421813964844,0.906924843788147,0.906924843788147,0.0,245.5686950683593,248.0,30629.02734375,0.0,2517.533203125,1.0,283.04083251953125,285.0828857421875,291.67889404296875,293.634765625,293.1499938964844,293.1499938964844,282.75,34260.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970169186592102,1.0,0.0,0.0,3.582228183746338,3.5822513103485107,8.562484481444699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.638671875,0.0,1446.2957763671875,1895.4371337890625,0.0,2444.18359375,0.8888972401618958,1.0,0.0,3.0,1.0,0.0
12306000,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893005371094,0.7590935230255127,0.3852543234825134,0.351815789937973,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894836425781,0.9990000128746032,1.0,0.8471421599388123,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18927001953125,0.7426064014434814,0.3592425584793091,0.255540132522583,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891784667969,0.690313458442688,0.2861010432243347,0.2771350443363189,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883239746094,0.531525194644928,0.1356989741325378,0.6428114175796509,286.1893310546875,284.95001220703125,296.7984924316406,288.6952514648437,296.7995300292969,297.2477722167969,286.1898803710937,1.0,0.6066368818283081,1.0,1.0,0.0,1.0,-2.850836753845215,2.850830316543579,6.52926155453315e-06,2.1996421813964844,0.906924843788147,0.906924843788147,0.0,245.5686950683593,248.0,30629.02734375,0.0,2517.533203125,1.0,283.04083251953125,285.0828857421875,291.67889404296875,293.634765625,293.1499938964844,293.1499938964844,282.75,34260.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970169186592102,1.0,0.0,0.0,3.582228183746338,3.5822513103485107,8.562484481444699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.638671875,0.0,1446.2957763671875,1895.4371337890625,0.0,2444.18359375,0.8888972401618958,1.0,0.0,3.0,1.0,0.0
12306060,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550170898437,0.7607359886169434,0.3862063288688659,0.3533041775226593,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95416259765625,0.9990000128746032,1.0,0.845153272151947,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.7445569038391113,0.3609214127063751,0.2570739388465881,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555053710937,0.6929947137832642,0.2882473766803741,0.2795096039772033,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9578857421875,0.5345948338508606,0.1371902376413345,0.6504119038581848,285.95489501953125,284.95001220703125,296.74365234375,288.6718139648437,296.7447509765625,297.2475280761719,285.9520568847656,1.0,0.6081666350364685,1.0,1.0,0.0,1.0,-2.864063024520874,2.864056348800659,6.589728400285821e-06,2.2097315788269043,0.9184771180152892,0.9184771180152892,0.0,245.16436767578125,251.0,31337.498046875,0.0,2539.674072265625,1.0,282.7580871582031,284.82012939453125,291.7568359375,293.83355712890625,293.1499938964844,293.1499938964844,282.45001220703125,34446.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819291353225708,1.0,0.0,0.0,3.641203165054321,3.641226768493652,8.846736250234244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.25390625,0.0,1511.8070068359375,1895.4371337890625,0.0,2649.005615234375,0.9022040963172911,1.0,0.0,3.0,1.0,0.0
12306120,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550170898437,0.7607359886169434,0.3862063288688659,0.3533041775226593,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95416259765625,0.9990000128746032,1.0,0.845153272151947,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.7445569038391113,0.3609214127063751,0.2570739388465881,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555053710937,0.6929947137832642,0.2882473766803741,0.2795096039772033,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9578857421875,0.5345948338508606,0.1371902376413345,0.6504119038581848,285.95489501953125,284.95001220703125,296.74365234375,288.6718139648437,296.7447509765625,297.2475280761719,285.9520568847656,1.0,0.6081666350364685,1.0,1.0,0.0,1.0,-2.864063024520874,2.864056348800659,6.589728400285821e-06,2.2097315788269043,0.9184771180152892,0.9184771180152892,0.0,245.16436767578125,251.0,31337.498046875,0.0,2539.674072265625,1.0,282.7580871582031,284.82012939453125,291.7568359375,293.83355712890625,293.1499938964844,293.1499938964844,282.45001220703125,34446.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819291353225708,1.0,0.0,0.0,3.641203165054321,3.641226768493652,8.846736250234244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.25390625,0.0,1511.8070068359375,1895.4371337890625,0.0,2649.005615234375,0.9022040963172911,1.0,0.0,3.0,1.0,0.0
12306180,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6975402832031,0.7594189047813416,0.3851316273212433,0.3527689576148987,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6967163085937,0.9990000128746032,1.0,0.8483292460441589,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976623535156,0.7439572811126709,0.3609625995159149,0.2573813796043396,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.6930491924285889,0.2890818417072296,0.2806219160556793,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.700439453125,0.5348916053771973,0.1376084685325622,0.6537409424781799,285.6974182128906,284.95001220703125,296.6848449707031,288.647216796875,296.6860046386719,297.2344055175781,285.694580078125,1.0,0.6102128028869629,1.0,1.0,0.0,1.0,-2.8729496002197266,2.872943162918091,6.630641109950375e-06,2.2165679931640625,0.9263591170310974,0.9263591170310974,0.0,246.9394989013672,254.0,32012.8046875,0.0,2564.658447265625,1.0,282.4581298828125,284.537109375,291.7311706542969,293.8736877441406,293.1499938964844,293.1499938964844,282.1499938964844,34738.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401261568069458,1.0,0.0,0.0,3.6889960765838623,3.689020156860352,9.080497420654864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.80322265625,0.0,1567.451416015625,1895.4371337890625,0.0,2842.89404296875,0.9131190180778505,1.0,0.0,3.0,1.0,0.0
12306240,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6975402832031,0.7594189047813416,0.3851316273212433,0.3527689576148987,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6967163085937,0.9990000128746032,1.0,0.8483292460441589,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976623535156,0.7439572811126709,0.3609625995159149,0.2573813796043396,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.6930491924285889,0.2890818417072296,0.2806219160556793,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.700439453125,0.5348916053771973,0.1376084685325622,0.6537409424781799,285.6974182128906,284.95001220703125,296.6848449707031,288.647216796875,296.6860046386719,297.2344055175781,285.694580078125,1.0,0.6102128028869629,1.0,1.0,0.0,1.0,-2.8729496002197266,2.872943162918091,6.630641109950375e-06,2.2165679931640625,0.9263591170310974,0.9263591170310974,0.0,246.9394989013672,254.0,32012.8046875,0.0,2564.658447265625,1.0,282.4581298828125,284.537109375,291.7311706542969,293.8736877441406,293.1499938964844,293.1499938964844,282.1499938964844,34738.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401261568069458,1.0,0.0,0.0,3.6889960765838623,3.689020156860352,9.080497420654864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.80322265625,0.0,1567.451416015625,1895.4371337890625,0.0,2842.89404296875,0.9131190180778505,1.0,0.0,3.0,1.0,0.0
12306300,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.7581866979598999,0.3841720819473266,0.352117121219635,297.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093994140625,0.9990000128746032,1.0,0.8509647250175476,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51336669921875,0.7431476712226868,0.3606381118297577,0.2572892010211944,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151062011719,0.6925144195556641,0.2891901135444641,0.280884176492691,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52520751953125,0.5342833399772644,0.1374908983707428,0.6539525985717773,285.51239013671875,284.95001220703125,296.654052734375,288.6344909667969,296.6552734375,297.2257080078125,285.5006103515625,1.0,0.6112791895866394,1.0,1.0,0.0,1.0,-2.8757948875427246,2.8757882118225098,6.643725555477431e-06,2.218738555908203,0.9283137321472168,0.9283137321472168,0.0,248.2441253662109,254.0,32620.21484375,0.0,2576.2958984375,1.0,282.20001220703125,284.32421875,291.732666015625,293.9682312011719,293.1499938964844,293.1499938964844,282.1499938964844,34913.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506648540496826,1.0,0.0,0.0,3.708537340164185,3.708561658859253,9.17695444968558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.6513671875,0.0,1591.0169677734375,1895.4371337890625,0.0,2941.498291015625,0.9175872206687928,1.0,0.0,3.0,1.0,0.0
12306360,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398193359375,0.7565634250640869,0.3829740881919861,0.3511461019515991,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389953613281,0.9990000128746032,1.0,0.8542023301124573,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.742000162601471,0.3601067364215851,0.2569998502731323,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403076171875,0.6916134357452393,0.289112389087677,0.2809241712093353,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.5331893563270569,0.1371640115976333,0.6531581282615662,285.439697265625,284.95001220703125,296.6224060058594,288.6215209960937,296.6236572265625,297.2156066894531,285.4369506835937,1.0,0.6123086214065552,1.0,1.0,0.0,1.0,-2.8772666454315186,2.877259969711304,6.6504644564702176e-06,2.21984601020813,0.9307941794395448,0.9307941794395448,0.0,249.7749481201172,242.0,32628.046875,0.0,2586.523193359375,1.0,282.1576843261719,284.2558898925781,291.6782531738281,293.8616638183594,293.1499938964844,293.1499938964844,281.8500061035156,35064.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545333743095398,1.0,0.0,0.0,3.724668979644776,3.724693536758423,9.256965540771488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.8623046875,0.0,1610.693359375,1895.4371337890625,0.0,2977.74853515625,0.921344757080078,1.0,0.0,3.0,1.0,0.0
12306420,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.7558563351631165,0.3803860247135162,0.3488495051860809,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.9990000128746032,1.0,0.8510547876358032,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20806884765625,0.7420499920845032,0.3587885797023773,0.2561077177524566,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20849609375,0.69219571352005,0.288678228855133,0.280551016330719,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.5325422286987305,0.1361346840858459,0.6488174796104431,285.20782470703125,284.95001220703125,296.55670166015625,288.5948486328125,296.5580139160156,297.19537353515625,285.2048034667969,1.0,0.60926353931427,1.0,1.0,0.0,1.0,-2.8640079498291016,2.8640012741088867,6.5895119405468e-06,2.2097055912017822,0.932370662689209,0.932370662689209,0.0,247.8395233154297,245.0,33301.35546875,0.0,2552.611328125,1.0,281.8575439453125,283.98541259765625,291.6339111328125,293.85552978515625,293.1499938964844,293.1499938964844,281.54998779296875,35377.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651202917098999,1.0,0.0,0.0,3.748652935028076,3.748677730560303,9.376564662488818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.08056640625,0.0,1640.9337158203125,1895.4371337890625,0.0,3077.033935546875,0.9269396662712096,1.0,0.0,3.0,1.0,0.0
12306480,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.7558563351631165,0.3803860247135162,0.3488495051860809,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.9990000128746032,1.0,0.8510547876358032,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20806884765625,0.7420499920845032,0.3587885797023773,0.2561077177524566,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20849609375,0.69219571352005,0.288678228855133,0.280551016330719,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.5325422286987305,0.1361346840858459,0.6488174796104431,285.20782470703125,284.95001220703125,296.55670166015625,288.5948486328125,296.5580139160156,297.19537353515625,285.2048034667969,1.0,0.60926353931427,1.0,1.0,0.0,1.0,-2.8640079498291016,2.8640012741088867,6.5895119405468e-06,2.2097055912017822,0.932370662689209,0.932370662689209,0.0,247.8395233154297,245.0,33301.35546875,0.0,2552.611328125,1.0,281.8575439453125,283.98541259765625,291.6339111328125,293.85552978515625,293.1499938964844,293.1499938964844,281.54998779296875,35377.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651202917098999,1.0,0.0,0.0,3.748652935028076,3.748677730560303,9.376564662488818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.08056640625,0.0,1640.9337158203125,1895.4371337890625,0.0,3077.033935546875,0.9269396662712096,1.0,0.0,3.0,1.0,0.0
12306540,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.754025399684906,0.3775886595249176,0.3464047312736511,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,1.0,0.8514268398284912,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7409955859184265,0.3572083115577698,0.2550587058067322,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.6915712952613831,0.2879881560802459,0.2799634337425232,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.5306351184844971,0.1348716467618942,0.6434037685394287,284.97772216796875,284.95001220703125,296.4880676269531,288.5673217773437,296.48944091796875,297.1772766113281,284.97509765625,1.0,0.6081103682518005,1.0,1.0,0.0,1.0,-2.8530313968658447,2.853024959564209,6.538398338307161e-06,2.200920581817627,0.9308666586875916,0.9308666586875916,0.0,247.57717895507807,248.0,33958.703125,0.0,2531.27978515625,1.0,281.5574035644531,283.71942138671875,291.59820556640625,293.8563537597656,293.1499938964844,293.1499938964844,281.25,35690.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741605281829834,1.0,0.0,0.0,3.760988473892212,3.7610135078430176,9.438376764592248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.8818359375,0.0,1657.8023681640625,1895.4371337890625,0.0,3161.834228515625,0.9299170970916748,1.0,0.0,3.0,1.0,0.0
