time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306600,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.754025399684906,0.3775886595249176,0.3464047312736511,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,1.0,0.8514268398284912,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7409955859184265,0.3572083115577698,0.2550587058067322,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.6915712952613831,0.2879881560802459,0.2799634337425232,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.5306351184844971,0.1348716467618942,0.6434037685394287,284.97772216796875,284.95001220703125,296.4880676269531,288.5673217773437,296.48944091796875,297.1772766113281,284.97509765625,1.0,0.6081103682518005,1.0,1.0,0.0,1.0,-2.8530313968658447,2.853024959564209,6.538398338307161e-06,2.200920581817627,0.9308666586875916,0.9308666586875916,0.0,247.57717895507807,248.0,33958.703125,0.0,2531.27978515625,1.0,281.5574035644531,283.71942138671875,291.59820556640625,293.8563537597656,293.1499938964844,293.1499938964844,281.25,35690.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741605281829834,1.0,0.0,0.0,3.760988473892212,3.7610135078430176,9.438376764592248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.8818359375,0.0,1657.8023681640625,1895.4371337890625,0.0,3161.834228515625,0.9299170970916748,1.0,0.0,3.0,1.0,0.0
12306660,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.751288115978241,0.3745977878570556,0.3438327312469482,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.9990000128746032,1.0,0.8546847105026245,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.739043653011322,0.3553856015205383,0.2538792490959167,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.6899783611297607,0.2870863080024719,0.2792218029499054,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.5277894735336304,0.1334016770124435,0.6373367309570312,284.75537109375,284.95001220703125,296.4168701171875,288.5390625,296.4183044433594,297.159423828125,284.7530517578125,1.0,0.6078032851219177,1.0,1.0,0.0,1.0,-2.8442535400390625,2.844246864318848,6.497811227745842e-06,2.193960905075073,0.9264483451843262,0.9264483451843262,0.0,248.7225341796875,236.0,34655.93359375,0.0,2520.87939453125,1.0,281.25738525390625,283.4627380371094,291.56805419921875,293.86590576171875,293.1499938964844,293.1499938964844,280.95001220703125,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828613758087158,1.0,0.0,0.0,3.7618329524993896,3.7618582248687744,9.4426155783367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.4345703125,0.0,1661.1839599609375,1895.4371337890625,0.0,3243.390380859375,0.9303098917007446,1.0,0.0,3.0,1.0,0.0
12306720,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.751288115978241,0.3745977878570556,0.3438327312469482,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.9990000128746032,1.0,0.8546847105026245,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.739043653011322,0.3553856015205383,0.2538792490959167,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.6899783611297607,0.2870863080024719,0.2792218029499054,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.5277894735336304,0.1334016770124435,0.6373367309570312,284.75537109375,284.95001220703125,296.4168701171875,288.5390625,296.4183044433594,297.159423828125,284.7530517578125,1.0,0.6078032851219177,1.0,1.0,0.0,1.0,-2.8442535400390625,2.844246864318848,6.497811227745842e-06,2.193960905075073,0.9264483451843262,0.9264483451843262,0.0,248.7225341796875,236.0,34655.93359375,0.0,2520.87939453125,1.0,281.25738525390625,283.4627380371094,291.56805419921875,293.86590576171875,293.1499938964844,293.1499938964844,280.95001220703125,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828613758087158,1.0,0.0,0.0,3.7618329524993896,3.7618582248687744,9.4426155783367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.4345703125,0.0,1661.1839599609375,1895.4371337890625,0.0,3243.390380859375,0.9303098917007446,1.0,0.0,3.0,1.0,0.0
12306780,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5358581542969,0.750784158706665,0.3714514374732971,0.3409680724143982,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350341796875,0.9990000128746032,1.0,0.8493361473083496,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359191894531,0.7391707897186279,0.353344976902008,0.2524298429489136,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362854003906,0.6905714273452759,0.2859942615032196,0.2781442105770111,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386047363281,0.5265359282493591,0.1317400187253952,0.629614531993866,284.53570556640625,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.1418762207031,284.5328674316406,1.0,0.6030121445655823,1.0,1.0,0.0,1.0,-2.822082757949829,2.8220763206481934,6.396894150384469e-06,2.176853656768799,0.9191554188728333,0.9191554188728333,0.0,245.45281982421875,239.0,35326.32421875,0.0,2465.12109375,1.0,280.9573974609375,283.21209716796875,291.5409545898437,293.8817749023437,293.1499938964844,293.1499938964844,280.6499938964844,36314.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919874429702759,1.0,0.0,0.0,3.751099348068237,3.751124382019043,9.38880702960887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.12158203125,0.0,1651.0015869140625,1895.4371337890625,0.0,3328.7890625,0.9281052947044371,1.0,0.0,3.0,1.0,0.0
12306840,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5358581542969,0.750784158706665,0.3714514374732971,0.3409680724143982,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350341796875,0.9990000128746032,1.0,0.8493361473083496,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359191894531,0.7391707897186279,0.353344976902008,0.2524298429489136,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362854003906,0.6905714273452759,0.2859942615032196,0.2781442105770111,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386047363281,0.5265359282493591,0.1317400187253952,0.629614531993866,284.53570556640625,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.1418762207031,284.5328674316406,1.0,0.6030121445655823,1.0,1.0,0.0,1.0,-2.822082757949829,2.8220763206481934,6.396894150384469e-06,2.176853656768799,0.9191554188728333,0.9191554188728333,0.0,245.45281982421875,239.0,35326.32421875,0.0,2465.12109375,1.0,280.9573974609375,283.21209716796875,291.5409545898437,293.8817749023437,293.1499938964844,293.1499938964844,280.6499938964844,36314.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919874429702759,1.0,0.0,0.0,3.751099348068237,3.751124382019043,9.38880702960887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.12158203125,0.0,1651.0015869140625,1895.4371337890625,0.0,3328.7890625,0.9281052947044371,1.0,0.0,3.0,1.0,0.0
12306900,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37945556640625,0.7501674890518188,0.3698668479919433,0.3395724892616272,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3763122558594,0.9990000128746032,1.0,0.8480299115180969,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797607421875,0.7388638257980347,0.3522841334342956,0.2517056167125702,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3811340332031,0.690470814704895,0.2854136228561401,0.2776029407978058,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.390380859375,0.5255794525146484,0.1309130936861038,0.6258010864257812,284.37890625,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.1340026855469,284.3688049316406,1.0,0.6016318202018738,1.0,1.0,0.0,1.0,-2.8127200603485107,2.812713861465454,6.353978278639261e-06,2.169383764266968,0.9138262271881104,0.9138262271881104,0.0,244.4983673095703,239.0,36066.38671875,0.0,2443.854248046875,1.0,280.69873046875,283.02130126953125,291.5522155761719,293.98602294921875,293.1499938964844,293.1499938964844,280.6499938964844,36493.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989532589912415,1.0,0.0,0.0,3.7412729263305664,3.741297960281372,9.339682378595172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.80859375,0.0,1640.88623046875,1895.4371337890625,0.0,3393.824951171875,0.9259854555130004,1.0,0.0,3.0,1.0,0.0
12306960,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.319580078125,0.7491078972816467,0.3682252764701843,0.3380833864212036,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3188781738281,0.9990000128746032,1.0,0.8480491638183594,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31964111328125,0.7381387948989868,0.3511573076248169,0.250917911529541,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3199157714844,0.6899358034133911,0.2847813367843628,0.2770060300827026,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3219299316406,0.5242895483970642,0.1300582140684127,0.6219766736030579,284.3194580078125,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.1263122558594,284.31719970703125,1.0,0.6005905270576477,1.0,1.0,0.0,1.0,-2.8046910762786865,2.804684638977051,6.317471616057446e-06,2.1630613803863525,0.9089796543121338,0.9089796543121338,0.0,244.2019500732422,242.0,35989.99609375,0.0,2428.19921875,1.0,280.65740966796875,282.9678649902344,291.5106506347656,293.8913269042969,293.1499938964844,293.1499938964844,280.3500061035156,36648.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008819460868835,1.0,0.0,0.0,3.727974176406861,3.727999210357666,9.273401815335092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.3828125,0.0,1626.615234375,1895.4371337890625,0.0,3411.803955078125,0.9231409430503844,1.0,0.0,3.0,1.0,0.0
12307020,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1120910644531,0.7464813590049744,0.3649139404296875,0.3351826667785644,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1114807128906,0.9990000128746032,1.0,0.8501015305519104,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1121520996094,0.7361617088317871,0.3488428890705108,0.2493596822023391,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1123962402344,0.6882902383804321,0.283455342054367,0.2758220732212066,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1142578125,0.5212365388870239,0.1282925754785537,0.6143637299537659,284.1119689941406,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.11187744140625,284.1100158691406,1.0,0.5993651151657104,1.0,1.0,0.0,1.0,-2.791223526000977,2.79121732711792,6.256446340557886e-06,2.1524438858032227,0.8961045145988464,0.8961045145988464,0.0,244.6233062744141,245.0,36650.67578125,0.0,2406.469970703125,1.0,280.35772705078125,282.7332458496094,291.4799194335937,293.9007568359375,293.1499938964844,293.1499938964844,280.6499938964844,37003.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095511436462402,1.0,0.0,0.0,3.6916871070861816,3.691711664199829,9.093751032196452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.6865234375,0.0,1587.6356201171875,1895.4371337890625,0.0,3492.437744140625,0.9152555465698242,1.0,0.0,3.0,1.0,0.0
12307080,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1120910644531,0.7464813590049744,0.3649139404296875,0.3351826667785644,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1114807128906,0.9990000128746032,1.0,0.8501015305519104,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1121520996094,0.7361617088317871,0.3488428890705108,0.2493596822023391,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1123962402344,0.6882902383804321,0.283455342054367,0.2758220732212066,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1142578125,0.5212365388870239,0.1282925754785537,0.6143637299537659,284.1119689941406,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.11187744140625,284.1100158691406,1.0,0.5993651151657104,1.0,1.0,0.0,1.0,-2.791223526000977,2.79121732711792,6.256446340557886e-06,2.1524438858032227,0.8961045145988464,0.8961045145988464,0.0,244.6233062744141,245.0,36650.67578125,0.0,2406.469970703125,1.0,280.35772705078125,282.7332458496094,291.4799194335937,293.9007568359375,293.1499938964844,293.1499938964844,280.6499938964844,37003.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095511436462402,1.0,0.0,0.0,3.6916871070861816,3.691711664199829,9.093751032196452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.6865234375,0.0,1587.6356201171875,1895.4371337890625,0.0,3492.437744140625,0.9152555465698242,1.0,0.0,3.0,1.0,0.0
12307140,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2783508300781,0.7443743944168091,0.3633579015731811,0.3333166837692261,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787475585937,0.9990000128746032,1.0,0.8529577851295471,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2783203125,0.7345290780067444,0.3478983044624328,0.2484078407287597,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27813720703125,0.6869184374809265,0.2830881178379059,0.2752039134502411,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.27685546875,0.5184635519981384,0.1270595788955688,0.6080983281135559,284.2784118652344,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.1043701171875,284.27960205078125,1.0,0.599061906337738,1.0,1.0,0.0,1.0,-2.782987833023072,2.782981634140014,6.218980161065701e-06,2.145815134048462,0.8884987235069275,0.8884987235069275,0.0,245.6063537597656,248.0,35350.5,0.0,2396.706787109375,1.0,280.64227294921875,282.9510803222656,291.35028076171875,293.6233215332031,293.1499938964844,293.1499938964844,280.95001220703125,36984.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908795714378357,1.0,0.0,0.0,3.6542913913726807,3.654315710067749,8.910449764698569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.30615234375,0.0,1545.3232421875,1895.4371337890625,0.0,3318.43212890625,0.9069214463233948,1.0,0.0,3.0,1.0,0.0
12307200,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2783508300781,0.7443743944168091,0.3633579015731811,0.3333166837692261,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787475585937,0.9990000128746032,1.0,0.8529577851295471,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2783203125,0.7345290780067444,0.3478983044624328,0.2484078407287597,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27813720703125,0.6869184374809265,0.2830881178379059,0.2752039134502411,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.27685546875,0.5184635519981384,0.1270595788955688,0.6080983281135559,284.2784118652344,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.1043701171875,284.27960205078125,1.0,0.599061906337738,1.0,1.0,0.0,1.0,-2.782987833023072,2.782981634140014,6.218980161065701e-06,2.145815134048462,0.8884987235069275,0.8884987235069275,0.0,245.6063537597656,248.0,35350.5,0.0,2396.706787109375,1.0,280.64227294921875,282.9510803222656,291.35028076171875,293.6233215332031,293.1499938964844,293.1499938964844,280.95001220703125,36984.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908795714378357,1.0,0.0,0.0,3.6542913913726807,3.654315710067749,8.910449764698569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.30615234375,0.0,1545.3232421875,1895.4371337890625,0.0,3318.43212890625,0.9069214463233948,1.0,0.0,3.0,1.0,0.0
12307260,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659729003906,0.7435166239738464,0.36321622133255,0.3329886198043823,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4664306640625,0.9990000128746032,1.0,0.8552429676055908,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659118652344,0.7340160012245178,0.3482697606086731,0.2485105097293853,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4657287597656,0.6866578459739685,0.2837280035018921,0.2756476104259491,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642639160156,0.5171170234680176,0.1266714632511139,0.6056633591651917,284.4660339355469,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.10614013671875,284.4674377441406,1.0,0.5997275710105896,1.0,1.0,0.0,1.0,-2.7830629348754883,2.783056735992432,6.218864655238576e-06,2.14566421508789,0.883592426776886,0.883592426776886,0.0,246.6427459716797,236.0,34103.68359375,0.0,2401.761962890625,1.0,280.9416809082031,283.188232421875,291.30181884765625,293.4765625,293.1499938964844,293.1499938964844,281.25,36833.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694310188293457,1.0,0.0,0.0,3.6225316524505615,3.622555494308472,8.75624039053946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.61572265625,0.0,1509.0135498046875,1895.4371337890625,0.0,3117.473388671875,0.8997392654418945,1.0,0.0,3.0,1.0,0.0
12307320,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659729003906,0.7435166239738464,0.36321622133255,0.3329886198043823,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4664306640625,0.9990000128746032,1.0,0.8552429676055908,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659118652344,0.7340160012245178,0.3482697606086731,0.2485105097293853,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4657287597656,0.6866578459739685,0.2837280035018921,0.2756476104259491,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642639160156,0.5171170234680176,0.1266714632511139,0.6056633591651917,284.4660339355469,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.10614013671875,284.4674377441406,1.0,0.5997275710105896,1.0,1.0,0.0,1.0,-2.7830629348754883,2.783056735992432,6.218864655238576e-06,2.14566421508789,0.883592426776886,0.883592426776886,0.0,246.6427459716797,236.0,34103.68359375,0.0,2401.761962890625,1.0,280.9416809082031,283.188232421875,291.30181884765625,293.4765625,293.1499938964844,293.1499938964844,281.25,36833.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694310188293457,1.0,0.0,0.0,3.6225316524505615,3.622555494308472,8.75624039053946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.61572265625,0.0,1509.0135498046875,1895.4371337890625,0.0,3117.473388671875,0.8997392654418945,1.0,0.0,3.0,1.0,0.0
12307380,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.7457841634750366,0.3636525869369507,0.333143025636673,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6466369628906,0.9990000128746032,1.0,0.8474236130714417,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64630126953125,0.7365589141845703,0.3492583036422729,0.2490074783563614,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64617919921875,0.689667820930481,0.2848913371562958,0.2765001058578491,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64508056640625,0.5188422799110413,0.1268759667873382,0.605284571647644,284.6463928222656,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1135559082031,284.6471862792969,1.0,0.5962165594100952,1.0,1.0,0.0,1.0,-2.7750322818756104,2.7750260829925537,6.183061941555934e-06,2.13948917388916,0.8810562491416931,0.8810562491416931,0.0,242.78858947753903,239.0,32805.95703125,0.0,2369.472412109375,1.0,281.24139404296875,283.4173583984375,291.2793273925781,293.3725280761719,293.1499938964844,293.1499938964844,281.54998779296875,36620.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85028076171875,1.0,0.0,0.0,3.5987329483032227,3.5987565517425537,8.641567887934798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.95849609375,0.0,1481.4512939453125,1895.4371337890625,0.0,2937.900390625,0.8942838907241821,1.0,0.0,3.0,1.0,0.0
12307440,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.7457841634750366,0.3636525869369507,0.333143025636673,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6466369628906,0.9990000128746032,1.0,0.8474236130714417,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64630126953125,0.7365589141845703,0.3492583036422729,0.2490074783563614,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64617919921875,0.689667820930481,0.2848913371562958,0.2765001058578491,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64508056640625,0.5188422799110413,0.1268759667873382,0.605284571647644,284.6463928222656,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1135559082031,284.6471862792969,1.0,0.5962165594100952,1.0,1.0,0.0,1.0,-2.7750322818756104,2.7750260829925537,6.183061941555934e-06,2.13948917388916,0.8810562491416931,0.8810562491416931,0.0,242.78858947753903,239.0,32805.95703125,0.0,2369.472412109375,1.0,281.24139404296875,283.4173583984375,291.2793273925781,293.3725280761719,293.1499938964844,293.1499938964844,281.54998779296875,36620.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85028076171875,1.0,0.0,0.0,3.5987329483032227,3.5987565517425537,8.641567887934798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.95849609375,0.0,1481.4512939453125,1895.4371337890625,0.0,2937.900390625,0.8942838907241821,1.0,0.0,3.0,1.0,0.0
12307500,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7466775178909302,0.3639946281909942,0.3333280086517334,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.9990000128746032,1.0,0.8446975946426392,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.7376167178153992,0.3498878479003906,0.2493576556444168,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.6909603476524353,0.2856050133705139,0.2770626246929168,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.5197649002075195,0.127183511853218,0.6060835123062134,284.7823486328125,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.11895751953125,284.7916259765625,1.0,0.5956045389175415,1.0,1.0,0.0,1.0,-2.7740228176116943,2.7740166187286377,6.178108378662728e-06,2.138499021530152,0.8812392354011536,0.8812392354011536,0.0,241.50819396972656,239.0,31871.296875,0.0,2361.6728515625,1.0,281.4971923828125,283.5982360839844,291.2413024902344,293.2275390625,293.1499938964844,293.1499938964844,281.54998779296875,36484.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388479948043823,1.0,0.0,0.0,3.590017080307007,3.590040445327759,8.599759553362674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.03271484375,0.0,1471.0205078125,1895.4371337890625,0.0,2830.953857421875,0.8922852277755737,1.0,0.0,3.0,1.0,0.0
12307560,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.7474366426467896,0.3644724190235138,0.3337136805057525,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9990000128746032,1.0,0.8429743051528931,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.7385321259498596,0.3506426811218261,0.2498442083597183,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.6921031475067139,0.2864291071891784,0.2777830064296722,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.5207209587097168,0.1276265978813171,0.6076841354370117,284.83111572265625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1254577636719,284.83233642578125,1.0,0.5954464077949524,1.0,1.0,0.0,1.0,-2.775785446166992,2.7757792472839355,6.185760412336094e-06,2.139764308929444,0.8809847831726074,0.8809847831726074,0.0,240.7909393310547,242.0,31692.6875,0.0,2361.3408203125,1.0,281.54119873046875,283.6512756347656,291.2583312988281,293.2798767089844,293.1499938964844,293.1499938964844,281.8500061035156,36365.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329918384552002,1.0,0.0,0.0,3.584299802780152,3.584323167800904,8.572390015615383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.92431640625,0.0,1463.9801025390625,1895.4371337890625,0.0,2776.314208984375,0.8908872008323669,1.0,0.0,3.0,1.0,0.0
12307620,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7485030889511108,0.3656263947486877,0.3346472084522247,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,1.0,0.8415563106536865,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7399351596832275,0.3523308932781219,0.2509484589099884,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6939618587493896,0.2882531583309173,0.2794124484062195,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.5225805044174194,0.1287273615598678,0.6121641993522644,285.0210876464844,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1393127441406,285.0223388671875,1.0,0.5962513089179993,1.0,1.0,0.0,1.0,-2.783867120742798,2.783860921859741,6.221558578545228e-06,2.1458675861358643,0.8835014700889587,0.8835014700889587,0.0,240.4436798095703,245.0,30717.48828125,0.0,2373.752685546875,1.0,281.8411560058594,283.88848876953125,291.238525390625,293.1993408203125,293.1499938964844,293.1499938964844,282.1499938964844,36081.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817770779132843,1.0,0.0,0.0,3.5805113315582275,3.5805346965789795,8.554278565497953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.41943359375,0.0,1457.820068359375,1895.4371337890625,0.0,2634.9296875,0.8898389339447021,1.0,0.0,3.0,1.0,0.0
12307680,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7485030889511108,0.3656263947486877,0.3346472084522247,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,1.0,0.8415563106536865,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7399351596832275,0.3523308932781219,0.2509484589099884,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6939618587493896,0.2882531583309173,0.2794124484062195,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.5225805044174194,0.1287273615598678,0.6121641993522644,285.0210876464844,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1393127441406,285.0223388671875,1.0,0.5962513089179993,1.0,1.0,0.0,1.0,-2.783867120742798,2.783860921859741,6.221558578545228e-06,2.1458675861358643,0.8835014700889587,0.8835014700889587,0.0,240.4436798095703,245.0,30717.48828125,0.0,2373.752685546875,1.0,281.8411560058594,283.88848876953125,291.238525390625,293.1993408203125,293.1499938964844,293.1499938964844,282.1499938964844,36081.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817770779132843,1.0,0.0,0.0,3.5805113315582275,3.5805346965789795,8.554278565497953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.41943359375,0.0,1457.820068359375,1895.4371337890625,0.0,2634.9296875,0.8898389339447021,1.0,0.0,3.0,1.0,0.0
12307740,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098083496094,0.7492225170135498,0.3670377433300018,0.335860401391983,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.9990000128746032,1.0,0.8420696258544922,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.7409903407096863,0.3542520105838775,0.2522498965263366,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.6954678297042847,0.2902902960777282,0.2812915444374084,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.5243735909461975,0.1300274729728698,0.617840051651001,285.2098693847656,284.95001220703125,295.7195129394531,288.2698974609375,295.7210693359375,297.1534729003906,285.2110900878906,1.0,0.5981642007827759,1.0,1.0,0.0,1.0,-2.796581983566284,2.7965757846832275,6.278369255596772e-06,2.1555988788604736,0.888528048992157,0.888528048992157,0.0,241.1410217285156,248.0,29790.939453125,0.0,2399.314453125,1.0,282.1411437988281,284.12286376953125,291.2161560058594,293.12078857421875,293.1499938964844,293.1499938964844,282.45001220703125,35789.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804018497467041,1.0,0.0,0.0,3.587644338607788,3.58766770362854,8.58839598549821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.51123046875,0.0,1463.3470458984375,1895.4371337890625,0.0,2508.221923828125,0.8912203311920166,1.0,0.0,3.0,1.0,0.0
12307800,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098083496094,0.7492225170135498,0.3670377433300018,0.335860401391983,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.9990000128746032,1.0,0.8420696258544922,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.7409903407096863,0.3542520105838775,0.2522498965263366,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.6954678297042847,0.2902902960777282,0.2812915444374084,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.5243735909461975,0.1300274729728698,0.617840051651001,285.2098693847656,284.95001220703125,295.7195129394531,288.2698974609375,295.7210693359375,297.1534729003906,285.2110900878906,1.0,0.5981642007827759,1.0,1.0,0.0,1.0,-2.796581983566284,2.7965757846832275,6.278369255596772e-06,2.1555988788604736,0.888528048992157,0.888528048992157,0.0,241.1410217285156,248.0,29790.939453125,0.0,2399.314453125,1.0,282.1411437988281,284.12286376953125,291.2161560058594,293.12078857421875,293.1499938964844,293.1499938964844,282.45001220703125,35789.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804018497467041,1.0,0.0,0.0,3.587644338607788,3.58766770362854,8.58839598549821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.51123046875,0.0,1463.3470458984375,1895.4371337890625,0.0,2508.221923828125,0.8912203311920166,1.0,0.0,3.0,1.0,0.0
12307860,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42413330078125,0.7498013377189636,0.3688022196292877,0.3373723924160003,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4245910644531,0.9990000128746032,1.0,0.8438205122947693,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.7418931722640991,0.3564836382865906,0.2537595629692077,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239196777344,0.6968111991882324,0.2925803959369659,0.2834107279777527,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224548339844,0.5261480808258057,0.1315012127161026,0.6243782639503479,285.4242248535156,284.95001220703125,295.6422119140625,288.2406921386719,295.64373779296875,297.16754150390625,285.4255676269531,1.0,0.6008493304252625,1.0,1.0,0.0,1.0,-2.812719345092773,2.812713146209717,6.35096148471348e-06,2.168003797531128,0.896614670753479,0.896614670753479,0.0,242.5276336669922,251.0,29088.78515625,0.0,2434.429931640625,1.0,282.4412536621094,284.3661804199219,291.19464111328125,293.0531311035156,293.1499938964844,293.1499938964844,282.75,35476.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915930151939392,1.0,0.0,0.0,3.606348991394043,3.606372594833374,8.678183576193987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.81787109375,0.0,1481.278076171875,1895.4371337890625,0.0,2394.82421875,0.8951765298843384,1.0,0.0,3.0,1.0,0.0
12307920,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42413330078125,0.7498013377189636,0.3688022196292877,0.3373723924160003,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4245910644531,0.9990000128746032,1.0,0.8438205122947693,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.7418931722640991,0.3564836382865906,0.2537595629692077,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239196777344,0.6968111991882324,0.2925803959369659,0.2834107279777527,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224548339844,0.5261480808258057,0.1315012127161026,0.6243782639503479,285.4242248535156,284.95001220703125,295.6422119140625,288.2406921386719,295.64373779296875,297.16754150390625,285.4255676269531,1.0,0.6008493304252625,1.0,1.0,0.0,1.0,-2.812719345092773,2.812713146209717,6.35096148471348e-06,2.168003797531128,0.896614670753479,0.896614670753479,0.0,242.5276336669922,251.0,29088.78515625,0.0,2434.429931640625,1.0,282.4412536621094,284.3661804199219,291.19464111328125,293.0531311035156,293.1499938964844,293.1499938964844,282.75,35476.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915930151939392,1.0,0.0,0.0,3.606348991394043,3.606372594833374,8.678183576193987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.81787109375,0.0,1481.278076171875,1895.4371337890625,0.0,2394.82421875,0.8951765298843384,1.0,0.0,3.0,1.0,0.0
12307980,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415100097656,0.7504283785820007,0.3709248006343841,0.3392333984375,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64190673828125,0.9990000128746032,1.0,0.8462644219398499,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.7428245544433594,0.359042763710022,0.2555142641067505,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.6981719732284546,0.2951323986053467,0.2857972681522369,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63995361328125,0.5280408263206482,0.1331567019224167,0.6318041086196899,285.6415710449219,284.95001220703125,295.5662536621094,288.2121276855469,295.5677490234375,297.181640625,285.642822265625,1.0,0.6041048765182495,1.0,1.0,0.0,1.0,-2.8317928314208984,2.8317863941192627,6.437388947233558e-06,2.182706117630005,0.9076464772224426,0.9076464772224426,0.0,244.3444976806641,254.0,28447.90234375,0.0,2477.21826171875,1.0,282.74151611328125,284.6086120605469,291.1745910644531,292.99346923828125,293.1499938964844,293.1499938964844,282.45001220703125,35172.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809097170829773,1.0,0.0,0.0,3.636473655700684,3.6364974975585938,8.8237703721461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.841796875,0.0,1512.00634765625,1895.4371337890625,0.0,2298.312255859375,0.9016996622085572,1.0,0.0,3.0,1.0,0.0
12308040,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415100097656,0.7504283785820007,0.3709248006343841,0.3392333984375,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64190673828125,0.9990000128746032,1.0,0.8462644219398499,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.7428245544433594,0.359042763710022,0.2555142641067505,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.6981719732284546,0.2951323986053467,0.2857972681522369,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63995361328125,0.5280408263206482,0.1331567019224167,0.6318041086196899,285.6415710449219,284.95001220703125,295.5662536621094,288.2121276855469,295.5677490234375,297.181640625,285.642822265625,1.0,0.6041048765182495,1.0,1.0,0.0,1.0,-2.8317928314208984,2.8317863941192627,6.437388947233558e-06,2.182706117630005,0.9076464772224426,0.9076464772224426,0.0,244.3444976806641,254.0,28447.90234375,0.0,2477.21826171875,1.0,282.74151611328125,284.6086120605469,291.1745910644531,292.99346923828125,293.1499938964844,293.1499938964844,282.45001220703125,35172.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809097170829773,1.0,0.0,0.0,3.636473655700684,3.6364974975585938,8.8237703721461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.841796875,0.0,1512.00634765625,1895.4371337890625,0.0,2298.312255859375,0.9016996622085572,1.0,0.0,3.0,1.0,0.0
12308100,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.7504896521568298,0.371317595243454,0.3400028944015503,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4807434082031,0.9990000128746032,1.0,0.8479681611061096,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48443603515625,0.743083119392395,0.3598278164863586,0.2563124001026153,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858093261719,0.6986514329910278,0.2960662245750427,0.2869271636009216,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958801269531,0.5288454294204712,0.1338151544332504,0.6354684233665466,285.4835510253906,284.95001220703125,295.5289001464844,288.1981506347656,295.5303649902344,297.1864929199219,285.4725952148437,1.0,0.6058676838874817,1.0,1.0,0.0,1.0,-2.841489791870117,2.841483354568481,6.481680884462548e-06,2.19023871421814,0.9097007513046264,0.9097007513046264,0.0,245.4831695556641,254.0,29063.529296875,0.0,2500.19189453125,1.0,282.49871826171875,284.4219055175781,291.26629638671875,293.22100830078125,293.1499938964844,293.1499938964844,282.45001220703125,35224.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932121157646179,1.0,0.0,0.0,3.651301860809326,3.651325702667236,8.895877385839412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.88623046875,0.0,1528.8116455078125,1895.4371337890625,0.0,2409.53466796875,0.9049906134605408,1.0,0.0,3.0,1.0,0.0
12308160,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4177551269531,0.7497183680534363,0.3709776401519775,0.340006560087204,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4170227050781,0.9990000128746032,1.0,0.8507031202316284,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178161621094,0.7426371574401855,0.3600126504898071,0.2566481232643127,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180908203125,0.6984454989433289,0.2965600788593292,0.2876135408878326,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202575683594,0.5289647579193115,0.1341538727283477,0.6378739476203918,285.4176330566406,284.95001220703125,295.49200439453125,288.18438720703125,295.49346923828125,297.18768310546875,285.415283203125,1.0,0.6075759530067444,1.0,1.0,0.0,1.0,-2.848905324935913,2.8488988876342773,6.51570326226647e-06,2.196021318435669,0.9121050834655762,0.9121050834655762,0.0,247.00782775878903,257.0,29101.7578125,0.0,2521.0234375,1.0,282.4576721191406,284.36016845703125,291.2650146484375,293.2002868652344,293.1499938964844,293.1499938964844,282.1499938964844,35295.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024946451187134,1.0,0.0,0.0,3.663694143295288,3.663718223571777,8.956363330980821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.88818359375,0.0,1543.16845703125,1895.4371337890625,0.0,2494.25537109375,0.9078442454338074,1.0,0.0,3.0,1.0,0.0
12308220,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739196777344,0.7468586564064026,0.3691467344760895,0.3388156592845917,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.9990000128746032,1.0,0.8579482436180115,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.740534245967865,0.3593262732028961,0.2565006613731384,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742248535156,0.6967984437942505,0.2967115342617035,0.2881409227848053,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.5275927782058716,0.1340397596359253,0.6391787528991699,285.1737670898437,284.95001220703125,295.4197998046875,288.1575927734375,295.42120361328125,297.1819763183594,285.1715393066406,1.0,0.6106930375099182,1.0,1.0,0.0,1.0,-2.8582141399383545,2.85820746421814,6.558550921909045e-06,2.203286409378052,0.9130798578262328,0.9130798578262328,0.0,250.67369079589844,245.0,29739.810546875,0.0,2555.842041015625,1.0,282.1580810546875,284.0924987792969,291.244140625,293.2443542480469,293.1499938964844,293.1499938964844,281.8500061035156,35535.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241212368011475,1.0,0.0,0.0,3.6817760467529297,3.681800127029419,9.044988473760896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.87451171875,0.0,1565.30078125,1895.4371337890625,0.0,2693.791015625,0.9120507836341858,1.0,0.0,3.0,1.0,0.0
12308280,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739196777344,0.7468586564064026,0.3691467344760895,0.3388156592845917,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.9990000128746032,1.0,0.8579482436180115,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.740534245967865,0.3593262732028961,0.2565006613731384,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742248535156,0.6967984437942505,0.2967115342617035,0.2881409227848053,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.5275927782058716,0.1340397596359253,0.6391787528991699,285.1737670898437,284.95001220703125,295.4197998046875,288.1575927734375,295.42120361328125,297.1819763183594,285.1715393066406,1.0,0.6106930375099182,1.0,1.0,0.0,1.0,-2.8582141399383545,2.85820746421814,6.558550921909045e-06,2.203286409378052,0.9130798578262328,0.9130798578262328,0.0,250.67369079589844,245.0,29739.810546875,0.0,2555.842041015625,1.0,282.1580810546875,284.0924987792969,291.244140625,293.2443542480469,293.1499938964844,293.1499938964844,281.8500061035156,35535.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241212368011475,1.0,0.0,0.0,3.6817760467529297,3.681800127029419,9.044988473760896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.87451171875,0.0,1565.30078125,1895.4371337890625,0.0,2693.791015625,0.9120507836341858,1.0,0.0,3.0,1.0,0.0
12308340,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7458910942077637,0.3666881918907165,0.3366818726062774,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9990000128746032,1.0,0.8560376763343811,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7402381896972656,0.3579334616661072,0.2556019127368927,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6970276832580566,0.2962170243263244,0.2877654731273651,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.5269337296485901,0.1331561356782913,0.6357768177986145,284.9510498046875,284.95001220703125,295.3500061035156,288.13189697265625,295.3513488769531,297.1693420410156,284.94830322265625,1.0,0.6083360910415649,1.0,1.0,0.0,1.0,-2.847757339477539,2.847750902175904,6.511093943117885e-06,2.1954264640808105,0.9113036394119264,0.9113036394119264,0.0,249.4130249023437,233.0,30414.509765625,0.0,2530.591064453125,1.0,281.8579406738281,283.83221435546875,291.19451904296875,293.2406616210937,293.1499938964844,293.1499938964844,281.54998779296875,35803.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398083448410034,1.0,0.0,0.0,3.689949750900269,3.689974069595337,9.085193823921144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.16845703125,0.0,1576.5810546875,1895.4371337890625,0.0,2839.924560546875,0.914059281349182,1.0,0.0,3.0,1.0,0.0
12308400,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7458910942077637,0.3666881918907165,0.3366818726062774,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9990000128746032,1.0,0.8560376763343811,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7402381896972656,0.3579334616661072,0.2556019127368927,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6970276832580566,0.2962170243263244,0.2877654731273651,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.5269337296485901,0.1331561356782913,0.6357768177986145,284.9510498046875,284.95001220703125,295.3500061035156,288.13189697265625,295.3513488769531,297.1693420410156,284.94830322265625,1.0,0.6083360910415649,1.0,1.0,0.0,1.0,-2.847757339477539,2.847750902175904,6.511093943117885e-06,2.1954264640808105,0.9113036394119264,0.9113036394119264,0.0,249.4130249023437,233.0,30414.509765625,0.0,2530.591064453125,1.0,281.8579406738281,283.83221435546875,291.19451904296875,293.2406616210937,293.1499938964844,293.1499938964844,281.54998779296875,35803.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398083448410034,1.0,0.0,0.0,3.689949750900269,3.689974069595337,9.085193823921144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.16845703125,0.0,1576.5810546875,1895.4371337890625,0.0,2839.924560546875,0.914059281349182,1.0,0.0,3.0,1.0,0.0
