time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308460,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220153808594,0.7465978264808655,0.363969475030899,0.3341564238071441,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210998535156,0.9990000128746032,1.0,0.8470819592475891,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220458984375,0.7415175437927246,0.3561927378177643,0.2543288171291351,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.6988736987113953,0.2953732907772064,0.2868843078613281,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.52717524766922,0.1319438368082046,0.6298427581787109,284.7218322753906,284.95001220703125,295.2804260253906,288.106689453125,295.2818298339844,297.1549987792969,284.7188720703125,1.0,0.6026383638381958,1.0,1.0,0.0,1.0,-2.824246644973755,2.824240207672119,6.403939551091753e-06,2.1772608757019043,0.9064180254936218,0.9064180254936218,0.0,244.4501953125,236.0,30954.798828125,-0.0,2464.163818359375,1.0,281.55792236328125,283.56890869140625,291.1478881835937,293.2268981933594,293.1499938964844,293.1499938964844,281.25,36107.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509803414344788,1.0,0.0,0.0,3.686858654022217,3.686882972717285,9.069978545994672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.3779296875,0.0,1575.37939453125,1895.4371337890625,0.0,2944.453857421875,0.9135701060295104,1.0,0.0,3.0,1.0,0.0
12308520,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220153808594,0.7465978264808655,0.363969475030899,0.3341564238071441,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210998535156,0.9990000128746032,1.0,0.8470819592475891,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220458984375,0.7415175437927246,0.3561927378177643,0.2543288171291351,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.6988736987113953,0.2953732907772064,0.2868843078613281,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.52717524766922,0.1319438368082046,0.6298427581787109,284.7218322753906,284.95001220703125,295.2804260253906,288.106689453125,295.2818298339844,297.1549987792969,284.7188720703125,1.0,0.6026383638381958,1.0,1.0,0.0,1.0,-2.824246644973755,2.824240207672119,6.403939551091753e-06,2.1772608757019043,0.9064180254936218,0.9064180254936218,0.0,244.4501953125,236.0,30954.798828125,-0.0,2464.163818359375,1.0,281.55792236328125,283.56890869140625,291.1478881835937,293.2268981933594,293.1499938964844,293.1499938964844,281.25,36107.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509803414344788,1.0,0.0,0.0,3.686858654022217,3.686882972717285,9.069978545994672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.3779296875,0.0,1575.37939453125,1895.4371337890625,0.0,2944.453857421875,0.9135701060295104,1.0,0.0,3.0,1.0,0.0
12308580,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5038757324219,0.7457187175750732,0.3611279428005218,0.3315818607807159,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5031433105469,0.9990000128746032,1.0,0.8436864614486694,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.50390625,0.7412151098251343,0.35427987575531,0.2529793679714203,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.504150390625,0.6990165710449219,0.2943558096885681,0.2858990728855133,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062561035156,0.5260050296783447,0.1306591033935547,0.6238554120063782,284.50372314453125,284.95001220703125,295.2087707519531,288.0813293457031,295.210205078125,297.1417236328125,284.5014038085937,1.0,0.5997182130813599,1.0,1.0,0.0,1.0,-2.8070552349090576,2.807049036026001,6.325587946776068e-06,2.163719892501831,0.8986817002296448,0.8986817002296448,0.0,242.260498046875,239.0,31621.951171875,-0.0,2423.092529296875,1.0,281.25799560546875,283.31988525390625,291.1116943359375,293.2248229980469,293.1499938964844,293.1499938964844,281.54998779296875,36433.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598296046257019,1.0,0.0,0.0,3.671608686447144,3.671633005142212,8.995101552500273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.53955078125,0.0,1560.606201171875,1895.4371337890625,0.0,3027.406982421875,0.910378873348236,1.0,0.0,3.0,1.0,0.0
12308640,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5038757324219,0.7457187175750732,0.3611279428005218,0.3315818607807159,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5031433105469,0.9990000128746032,1.0,0.8436864614486694,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.50390625,0.7412151098251343,0.35427987575531,0.2529793679714203,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.504150390625,0.6990165710449219,0.2943558096885681,0.2858990728855133,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062561035156,0.5260050296783447,0.1306591033935547,0.6238554120063782,284.50372314453125,284.95001220703125,295.2087707519531,288.0813293457031,295.210205078125,297.1417236328125,284.5014038085937,1.0,0.5997182130813599,1.0,1.0,0.0,1.0,-2.8070552349090576,2.807049036026001,6.325587946776068e-06,2.163719892501831,0.8986817002296448,0.8986817002296448,0.0,242.260498046875,239.0,31621.951171875,-0.0,2423.092529296875,1.0,281.25799560546875,283.31988525390625,291.1116943359375,293.2248229980469,293.1499938964844,293.1499938964844,281.54998779296875,36433.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598296046257019,1.0,0.0,0.0,3.671608686447144,3.671633005142212,8.995101552500273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.53955078125,0.0,1560.606201171875,1895.4371337890625,0.0,3027.406982421875,0.910378873348236,1.0,0.0,3.0,1.0,0.0
12308700,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61981201171875,0.7450374960899353,0.3602952659130096,0.3305101096630096,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224670410156,0.9990000128746032,1.0,0.8433934450149536,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197204589844,0.7407858967781067,0.3537678718566894,0.252423495054245,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6187438964844,0.6987696290016174,0.2941546738147735,0.2855152487754822,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6109313964844,0.5251659154891968,0.1301681697368621,0.6211560964584351,284.620361328125,284.95001220703125,295.1722106933594,288.0685729980469,295.1737060546875,297.1371154785156,284.6283569335937,1.0,0.5988755822181702,1.0,1.0,0.0,1.0,-2.80103611946106,2.801029920578003,6.298259449977195e-06,2.1589746475219727,0.8975842595100403,0.8975842595100403,0.0,241.8998107910156,239.0,30601.998046875,-0.0,2410.75,1.0,281.5017395019531,283.4808654785156,291.0005798339844,292.9626159667969,293.1499938964844,293.1499938964844,281.54998779296875,36423.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479688763618469,1.0,0.0,0.0,3.66314435005188,3.663168668746948,8.953675774137082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.6181640625,0.0,1551.0179443359375,1895.4371337890625,0.0,2916.25048828125,0.9085379242897034,1.0,0.0,3.0,1.0,0.0
12308760,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.74480801820755,0.3600371778011322,0.3300729095935821,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.9990000128746032,1.0,0.8430996537208557,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.7407242059707642,0.353754848241806,0.2522684037685394,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.662109375,0.6988645195960999,0.2943257391452789,0.2855251133441925,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610412597656,0.5247001647949219,0.1299349218606948,0.6195618510246277,284.66229248046875,284.95001220703125,295.1352233886719,288.0557861328125,295.13671875,297.135498046875,284.6631774902344,1.0,0.5984447002410889,1.0,1.0,0.0,1.0,-2.7980616092681885,2.7980551719665527,6.28468842478469e-06,2.156589269638061,0.8961318135261536,0.8961318135261536,0.0,241.6526794433593,242.0,30409.0,-0.0,2404.339599609375,1.0,281.5422058105469,283.5273132324219,290.9725341796875,292.942626953125,293.1499938964844,293.1499938964844,281.8500061035156,36391.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383074998855591,1.0,0.0,0.0,3.656287670135498,3.6563117504119873,8.920187610783614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.1728515625,0.0,1543.10791015625,1895.4371337890625,0.0,2825.906494140625,0.9069578647613524,1.0,0.0,3.0,1.0,0.0
12308820,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7448939085006714,0.3604212403297424,0.3301581740379333,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9990000128746032,1.0,0.8430096507072449,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7411118149757385,0.3546109199523926,0.2526638805866241,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.6995568871498108,0.2953732311725616,0.2862929105758667,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.5246142745018005,0.130066230893135,0.6192417144775391,284.8503112792969,284.95001220703125,295.0600280761719,288.030029296875,295.0615539550781,297.13848876953125,284.8514404296875,1.0,0.5986391305923462,1.0,1.0,0.0,1.0,-2.799060583114624,2.7990543842315674,6.288949862209847e-06,2.157254695892334,0.8963637351989746,0.8963637351989746,0.0,241.64405822753903,245.0,29369.626953125,-0.0,2406.062744140625,1.0,281.8417663574219,283.7633972167969,290.9274597167969,292.8080139160156,293.1499938964844,293.1499938964844,282.1499938964844,36222.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136136531829834,1.0,0.0,0.0,3.647343158721924,3.647367238998413,8.876597803464392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.9267578125,0.0,1531.876708984375,1895.4371337890625,0.0,2596.51025390625,0.9048526287078856,1.0,0.0,3.0,1.0,0.0
12308880,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7448939085006714,0.3604212403297424,0.3301581740379333,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9990000128746032,1.0,0.8430096507072449,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7411118149757385,0.3546109199523926,0.2526638805866241,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.6995568871498108,0.2953732311725616,0.2862929105758667,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.5246142745018005,0.130066230893135,0.6192417144775391,284.8503112792969,284.95001220703125,295.0600280761719,288.030029296875,295.0615539550781,297.13848876953125,284.8514404296875,1.0,0.5986391305923462,1.0,1.0,0.0,1.0,-2.799060583114624,2.7990543842315674,6.288949862209847e-06,2.157254695892334,0.8963637351989746,0.8963637351989746,0.0,241.64405822753903,245.0,29369.626953125,-0.0,2406.062744140625,1.0,281.8417663574219,283.7633972167969,290.9274597167969,292.8080139160156,293.1499938964844,293.1499938964844,282.1499938964844,36222.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136136531829834,1.0,0.0,0.0,3.647343158721924,3.647367238998413,8.876597803464392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.9267578125,0.0,1531.876708984375,1895.4371337890625,0.0,2596.51025390625,0.9048526287078856,1.0,0.0,3.0,1.0,0.0
12308940,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7452675700187683,0.3614575564861297,0.3309761881828308,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,1.0,0.8437578082084656,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7418109178543091,0.3561639785766601,0.2536509037017822,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7005840539932251,0.2970209717750549,0.287736028432846,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.5253393650054932,0.1307837963104248,0.6219381093978882,285.0399780273437,284.95001220703125,294.9833374023437,288.00408935546875,294.9848937988281,297.1469421386719,285.0411376953125,1.0,0.5999876260757446,1.0,1.0,0.0,1.0,-2.807098388671875,2.8070921897888184,6.3250727180275135e-06,2.1634275913238525,0.8991383910179138,0.8991383910179138,0.0,242.278549194336,248.0,28392.021484375,-0.0,2423.27587890625,1.0,282.1417236328125,283.9996337890625,290.9174499511719,292.7315368652344,293.1499938964844,293.1499938964844,282.45001220703125,35997.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929098606109619,1.0,0.0,0.0,3.646749973297119,3.646774053573608,8.87371129465464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.86962890625,0.0,1529.5364990234375,1895.4371337890625,0.0,2406.78662109375,0.9045693278312684,1.0,0.0,3.0,1.0,0.0
12309000,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7452675700187683,0.3614575564861297,0.3309761881828308,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,1.0,0.8437578082084656,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7418109178543091,0.3561639785766601,0.2536509037017822,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7005840539932251,0.2970209717750549,0.287736028432846,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.5253393650054932,0.1307837963104248,0.6219381093978882,285.0399780273437,284.95001220703125,294.9833374023437,288.00408935546875,294.9848937988281,297.1469421386719,285.0411376953125,1.0,0.5999876260757446,1.0,1.0,0.0,1.0,-2.807098388671875,2.8070921897888184,6.3250727180275135e-06,2.1634275913238525,0.8991383910179138,0.8991383910179138,0.0,242.278549194336,248.0,28392.021484375,-0.0,2423.27587890625,1.0,282.1417236328125,283.9996337890625,290.9174499511719,292.7315368652344,293.1499938964844,293.1499938964844,282.45001220703125,35997.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929098606109619,1.0,0.0,0.0,3.646749973297119,3.646774053573608,8.87371129465464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.86962890625,0.0,1529.5364990234375,1895.4371337890625,0.0,2406.78662109375,0.9045693278312684,1.0,0.0,3.0,1.0,0.0
12309060,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.7457050085067749,0.3629404306411743,0.3322210609912872,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.9990000128746032,1.0,0.8453617095947266,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.742591381072998,0.3581706285476684,0.2549866735935211,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.7017168402671814,0.2990724742412567,0.2896018624305725,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437744140625,0.5265225172042847,0.1318926364183426,0.6266288757324219,285.2454528808594,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.1582336425781,285.246826171875,1.0,0.6022048592567444,1.0,1.0,0.0,1.0,-2.8200035095214844,2.8199970722198486,6.383430900314124e-06,2.1734044551849365,0.9047567844390868,0.9047567844390868,0.0,243.4848480224609,251.0,27571.080078125,-0.0,2451.97802734375,1.0,282.4417419433594,284.2413635253906,290.91119384765625,292.67303466796875,293.1499938964844,293.1499938964844,282.1499938964844,35732.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776329517364502,1.0,0.0,0.0,3.655913829803467,3.655937910079956,8.91836407390656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.65478515625,0.0,1537.751708984375,1895.4371337890625,0.0,2257.248779296875,0.9064397811889648,1.0,0.0,3.0,1.0,0.0
12309120,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.7457050085067749,0.3629404306411743,0.3322210609912872,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.9990000128746032,1.0,0.8453617095947266,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.742591381072998,0.3581706285476684,0.2549866735935211,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.7017168402671814,0.2990724742412567,0.2896018624305725,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437744140625,0.5265225172042847,0.1318926364183426,0.6266288757324219,285.2454528808594,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.1582336425781,285.246826171875,1.0,0.6022048592567444,1.0,1.0,0.0,1.0,-2.8200035095214844,2.8199970722198486,6.383430900314124e-06,2.1734044551849365,0.9047567844390868,0.9047567844390868,0.0,243.4848480224609,251.0,27571.080078125,-0.0,2451.97802734375,1.0,282.4417419433594,284.2413635253906,290.91119384765625,292.67303466796875,293.1499938964844,293.1499938964844,282.1499938964844,35732.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776329517364502,1.0,0.0,0.0,3.655913829803467,3.655937910079956,8.91836407390656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.65478515625,0.0,1537.751708984375,1895.4371337890625,0.0,2257.248779296875,0.9064397811889648,1.0,0.0,3.0,1.0,0.0
12309180,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7449453473091125,0.362648069858551,0.3325947225093841,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9990000128746032,1.0,0.8490450978279114,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7423482537269592,0.3587994277477264,0.2558305561542511,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7018717527389526,0.3001632690429687,0.2910453379154205,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.5269988179206848,0.1325219720602035,0.6307775378227234,285.0384216308594,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.1635131835937,285.0364990234375,1.0,0.6048855781555176,1.0,1.0,0.0,1.0,-2.832620859146118,2.8326144218444824,6.441027835535351e-06,2.1832871437072754,0.9042530059814452,0.9042530059814452,0.0,245.63311767578125,254.0,28252.849609375,-0.0,2484.92041015625,1.0,282.1577453613281,284.0049133300781,291.0204162597656,292.8968811035156,293.1499938964844,293.1499938964844,281.8500061035156,35853.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955830693244934,1.0,0.0,0.0,3.6622474193573,3.662271499633789,8.949291441240348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.33642578125,0.0,1545.7381591796875,1895.4371337890625,0.0,2431.11279296875,0.9079071283340454,1.0,0.0,3.0,1.0,0.0
12309240,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7449453473091125,0.362648069858551,0.3325947225093841,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9990000128746032,1.0,0.8490450978279114,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7423482537269592,0.3587994277477264,0.2558305561542511,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7018717527389526,0.3001632690429687,0.2910453379154205,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.5269988179206848,0.1325219720602035,0.6307775378227234,285.0384216308594,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.1635131835937,285.0364990234375,1.0,0.6048855781555176,1.0,1.0,0.0,1.0,-2.832620859146118,2.8326144218444824,6.441027835535351e-06,2.1832871437072754,0.9042530059814452,0.9042530059814452,0.0,245.63311767578125,254.0,28252.849609375,-0.0,2484.92041015625,1.0,282.1577453613281,284.0049133300781,291.0204162597656,292.8968811035156,293.1499938964844,293.1499938964844,281.8500061035156,35853.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955830693244934,1.0,0.0,0.0,3.6622474193573,3.662271499633789,8.949291441240348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.33642578125,0.0,1545.7381591796875,1895.4371337890625,0.0,2431.11279296875,0.9079071283340454,1.0,0.0,3.0,1.0,0.0
12309300,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.743815004825592,0.3618748784065246,0.3321389555931091,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,1.0,0.8519739508628845,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7415476441383362,0.3585555851459503,0.2558307945728302,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7012747526168823,0.3002824187278747,0.2913476824760437,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.5264884233474731,0.1324900239706039,0.6314283609390259,284.8856811523437,284.95001220703125,294.786376953125,287.9383850097656,294.7879333496094,297.1624450683594,284.87579345703125,1.0,0.6062025427818298,1.0,1.0,0.0,1.0,-2.8367419242858887,2.836735248565674,6.459931228164351e-06,2.186530590057373,0.9023493528366088,0.9023493528366088,0.0,247.1230010986328,254.0,29004.078125,-0.0,2499.5458984375,1.0,281.90087890625,283.8131103515625,291.0565490722656,293.0427551269531,293.1499938964844,293.1499938964844,281.8500061035156,35967.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810028612613678,1.0,0.0,0.0,3.662649393081665,3.6626734733581534,8.951255381361989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.103515625,0.0,1547.0400390625,1895.4371337890625,0.0,2563.456787109375,0.9080340266227722,1.0,0.0,3.0,1.0,0.0
12309360,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.7422967553138733,0.3608440160751343,0.3313413262367248,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.9990000128746032,1.0,0.8554714322090149,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.7403758764266968,0.3580472767353058,0.2555850446224212,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.7002946138381958,0.3001833260059356,0.2913903594017029,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.5254888534545898,0.1322342157363891,0.6310208439826965,284.8272399902344,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.1591186523437,284.8252258300781,1.0,0.6074454188346863,1.0,1.0,0.0,1.0,-2.8392555713653564,2.8392491340637207,6.471517281170236e-06,2.188528060913086,0.900897741317749,0.900897741317749,0.0,248.81695556640625,242.0,29025.87109375,-0.0,2512.2861328125,1.0,281.8580322265625,283.75665283203125,291.016357421875,292.9675598144531,293.1499938964844,293.1499938964844,281.54998779296875,36069.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182326555252075,1.0,0.0,0.0,3.6604175567626953,3.660441637039185,8.940350539887731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.275390625,0.0,1545.3134765625,1895.4371337890625,0.0,2639.20361328125,0.9076371788978576,1.0,0.0,3.0,1.0,0.0
12309420,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092529296875,0.7415164709091187,0.3584023714065552,0.3292343318462372,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60845947265625,0.9990000128746032,1.0,0.8528890013694763,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092529296875,0.7402238249778748,0.3565965294837951,0.2546458840370178,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095275878906,0.7006332278251648,0.299583226442337,0.2909075021743774,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117858886719,0.5248181223869324,0.1312616020441055,0.6271085143089294,284.60906982421875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.1484680175781,284.6065979003906,1.0,0.6047119498252869,1.0,1.0,0.0,1.0,-2.827231884002685,2.82722544670105,6.417375516321044e-06,2.1795122623443604,0.8945951461791992,0.8945951461791992,0.0,247.19874572753903,245.0,29646.826171875,-0.0,2482.764892578125,1.0,281.5581970214844,283.50390625,290.968505859375,292.9675598144531,293.1499938964844,293.1499938964844,281.8500061035156,36346.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356402516365051,1.0,0.0,0.0,3.648417711257935,3.648441791534424,8.881829103302152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.9287109375,0.0,1534.00146484375,1895.4371337890625,0.0,2801.0107421875,0.9051377177238464,1.0,0.0,3.0,1.0,0.0
12309480,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092529296875,0.7415164709091187,0.3584023714065552,0.3292343318462372,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60845947265625,0.9990000128746032,1.0,0.8528890013694763,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092529296875,0.7402238249778748,0.3565965294837951,0.2546458840370178,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095275878906,0.7006332278251648,0.299583226442337,0.2909075021743774,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117858886719,0.5248181223869324,0.1312616020441055,0.6271085143089294,284.60906982421875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.1484680175781,284.6065979003906,1.0,0.6047119498252869,1.0,1.0,0.0,1.0,-2.827231884002685,2.82722544670105,6.417375516321044e-06,2.1795122623443604,0.8945951461791992,0.8945951461791992,0.0,247.19874572753903,245.0,29646.826171875,-0.0,2482.764892578125,1.0,281.5581970214844,283.50390625,290.968505859375,292.9675598144531,293.1499938964844,293.1499938964844,281.8500061035156,36346.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356402516365051,1.0,0.0,0.0,3.648417711257935,3.648441791534424,8.881829103302152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.9287109375,0.0,1534.00146484375,1895.4371337890625,0.0,2801.0107421875,0.9051377177238464,1.0,0.0,3.0,1.0,0.0
12309540,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.7407273650169373,0.3575502038002014,0.3279573619365692,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.9990000128746032,1.0,0.8524777889251709,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.7398883104324341,0.3563620448112488,0.2541536092758178,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.7006629705429077,0.2998150885105133,0.2908020913600921,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.5237306952476501,0.1306817680597305,0.6235524415969849,284.7704467773437,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.142822265625,284.7712707519531,1.0,0.6039180755615234,1.0,1.0,0.0,1.0,-2.820192337036133,2.820185899734497,6.384963398886612e-06,2.1738598346710205,0.8935132026672363,0.8935132026672363,0.0,246.7371063232422,248.0,28543.560546875,-0.0,2467.940673828125,1.0,281.8420715332031,283.7149353027344,290.8028869628906,292.66436767578125,293.1499938964844,293.1499938964844,282.1499938964844,36268.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168045282363892,1.0,0.0,0.0,3.637615203857422,3.637639284133911,8.829311468616652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.802734375,0.0,1521.4326171875,1895.4371337890625,0.0,2625.991455078125,0.9027017951011658,1.0,0.0,3.0,1.0,0.0
12309600,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.7407273650169373,0.3575502038002014,0.3279573619365692,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.9990000128746032,1.0,0.8524777889251709,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.7398883104324341,0.3563620448112488,0.2541536092758178,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.7006629705429077,0.2998150885105133,0.2908020913600921,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.5237306952476501,0.1306817680597305,0.6235524415969849,284.7704467773437,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.142822265625,284.7712707519531,1.0,0.6039180755615234,1.0,1.0,0.0,1.0,-2.820192337036133,2.820185899734497,6.384963398886612e-06,2.1738598346710205,0.8935132026672363,0.8935132026672363,0.0,246.7371063232422,248.0,28543.560546875,-0.0,2467.940673828125,1.0,281.8420715332031,283.7149353027344,290.8028869628906,292.66436767578125,293.1499938964844,293.1499938964844,282.1499938964844,36268.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168045282363892,1.0,0.0,0.0,3.637615203857422,3.637639284133911,8.829311468616652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.802734375,0.0,1521.4326171875,1895.4371337890625,0.0,2625.991455078125,0.9027017951011658,1.0,0.0,3.0,1.0,0.0
12309660,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.740833580493927,0.3581060767173767,0.328217476606369,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9990000128746032,1.0,0.8527626395225525,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.740323007106781,0.3574357628822326,0.2547174990177154,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7014067769050598,0.3010535538196563,0.2917725443840027,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.5237290263175964,0.1309120953083038,0.6237558722496033,284.9555358886719,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1459045410156,284.95654296875,1.0,0.6044402718544006,1.0,1.0,0.0,1.0,-2.822927951812744,2.8229215145111084,6.397266133717494e-06,2.17592716217041,0.8951267004013062,0.8951267004013062,0.0,246.96714782714844,251.0,27505.921875,-0.0,2473.95068359375,1.0,282.1416320800781,283.9479064941406,290.7413330078125,292.5113525390625,293.1499938964844,293.1499938964844,282.45001220703125,36080.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917609214782715,1.0,0.0,0.0,3.633944272994995,3.633968114852905,8.811499583316618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.310546875,0.0,1515.9803466796875,1895.4371337890625,0.0,2396.348876953125,0.901759922504425,1.0,0.0,3.0,1.0,0.0
12309720,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.740833580493927,0.3581060767173767,0.328217476606369,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9990000128746032,1.0,0.8527626395225525,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.740323007106781,0.3574357628822326,0.2547174990177154,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7014067769050598,0.3010535538196563,0.2917725443840027,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.5237290263175964,0.1309120953083038,0.6237558722496033,284.9555358886719,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1459045410156,284.95654296875,1.0,0.6044402718544006,1.0,1.0,0.0,1.0,-2.822927951812744,2.8229215145111084,6.397266133717494e-06,2.17592716217041,0.8951267004013062,0.8951267004013062,0.0,246.96714782714844,251.0,27505.921875,-0.0,2473.95068359375,1.0,282.1416320800781,283.9479064941406,290.7413330078125,292.5113525390625,293.1499938964844,293.1499938964844,282.45001220703125,36080.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917609214782715,1.0,0.0,0.0,3.633944272994995,3.633968114852905,8.811499583316618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.310546875,0.0,1515.9803466796875,1895.4371337890625,0.0,2396.348876953125,0.901759922504425,1.0,0.0,3.0,1.0,0.0
12309780,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.7412347197532654,0.3593034744262695,0.3291757106781006,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,1.0,0.8537730574607849,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.7410678863525391,0.3591835498809814,0.2558413743972778,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.7024706602096558,0.3028627038002014,0.2933729588985443,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.5245105028152466,0.1317095458507537,0.6268371343612671,285.150390625,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1542053222656,285.15142822265625,1.0,0.6060293912887573,1.0,1.0,0.0,1.0,-2.832266092300415,2.83225965499878,6.43972953184857e-06,2.183156728744507,0.8993894457817078,0.8993894457817078,0.0,247.7792205810547,239.0,26600.96484375,-0.0,2494.649658203125,1.0,282.4416198730469,284.1846008300781,290.7247619628906,292.427734375,293.1499938964844,293.1499938964844,282.75,35841.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696170210838318,1.0,0.0,0.0,3.639080047607422,3.639103889465332,8.836423148750328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.7822265625,0.0,1519.87158203125,1895.4371337890625,0.0,2197.438232421875,0.9027471542358398,1.0,0.0,3.0,1.0,0.0
12309840,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.7412347197532654,0.3593034744262695,0.3291757106781006,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,1.0,0.8537730574607849,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.7410678863525391,0.3591835498809814,0.2558413743972778,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.7024706602096558,0.3028627038002014,0.2933729588985443,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.5245105028152466,0.1317095458507537,0.6268371343612671,285.150390625,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1542053222656,285.15142822265625,1.0,0.6060293912887573,1.0,1.0,0.0,1.0,-2.832266092300415,2.83225965499878,6.43972953184857e-06,2.183156728744507,0.8993894457817078,0.8993894457817078,0.0,247.7792205810547,239.0,26600.96484375,-0.0,2494.649658203125,1.0,282.4416198730469,284.1846008300781,290.7247619628906,292.427734375,293.1499938964844,293.1499938964844,282.75,35841.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696170210838318,1.0,0.0,0.0,3.639080047607422,3.639103889465332,8.836423148750328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.7822265625,0.0,1519.87158203125,1895.4371337890625,0.0,2197.438232421875,0.9027471542358398,1.0,0.0,3.0,1.0,0.0
12309900,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105163574219,0.7424665689468384,0.3600825071334839,0.3297217190265655,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.9990000128746032,1.0,0.8506693840026855,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105163574219,0.7424787878990173,0.3602306246757507,0.2564636170864105,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094177246094,0.704107940196991,0.303916335105896,0.2942401766777038,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.299560546875,0.5259202718734741,0.1322550475597381,0.6287660598754883,285.3113098144531,284.95001220703125,294.3803100585937,287.8038024902344,294.3819274902344,297.159423828125,285.3213195800781,1.0,0.6050808429718018,1.0,1.0,0.0,1.0,-2.833313226699829,2.8333067893981934,6.444900009228149e-06,2.184149265289306,0.9033512473106384,0.9033512473106384,0.0,246.41319274902344,239.0,25888.373046875,-0.0,2489.926513671875,1.0,282.6985168457031,284.375732421875,290.69207763671875,292.3030090332031,293.1499938964844,293.1499938964844,282.75,35687.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575410604476929,1.0,0.0,0.0,3.645352363586426,3.645376205444336,8.866910548022133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.26416015625,0.0,1525.6688232421875,1895.4371337890625,0.0,2091.0400390625,0.9040838479995728,1.0,0.0,3.0,1.0,0.0
12309960,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36065673828125,0.7445043921470642,0.3610153794288635,0.3304498791694641,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36090087890625,0.9990000128746032,1.0,0.8451536297798157,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36065673828125,0.7446738481521606,0.3614201843738556,0.2572019696235657,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605651855469,0.706552267074585,0.3050903975963592,0.2952236235141754,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35955810546875,0.5280863046646118,0.1329350173473358,0.6311092376708984,285.3607177734375,284.95001220703125,294.3395080566406,287.7901611328125,294.34112548828125,297.16571044921875,285.3613586425781,1.0,0.6034494042396545,1.0,1.0,0.0,1.0,-2.8324477672576904,2.8324413299560547,6.441089681175072e-06,2.183539628982544,0.9066416025161744,0.9066416025161744,0.0,243.8827362060547,242.0,25753.806640625,-0.0,2476.14404296875,1.0,282.7418212890625,284.4239196777344,290.7195739746094,292.3720703125,293.1499938964844,293.1499938964844,282.45001220703125,35565.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522005438804626,1.0,0.0,0.0,3.6545801162719727,3.654603958129883,8.911857776183751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.68017578125,0.0,1535.013916015625,1895.4371337890625,0.0,2044.5189208984373,0.9060240983963012,1.0,0.0,3.0,1.0,0.0
12310020,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.7457669377326965,0.3608213067054748,0.3308286070823669,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.9990000128746032,1.0,0.8415977358818054,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.7464561462402344,0.3621706962585449,0.2580623626708984,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.7088040709495544,0.3062854409217834,0.2966610491275787,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.5305134654045105,0.1338100731372833,0.6356172561645508,285.130615234375,284.95001220703125,294.2581787109375,287.7628479003906,294.259765625,297.1724853515625,285.1280822753906,1.0,0.6033931970596313,1.0,1.0,0.0,1.0,-2.8368022441864014,2.8367958068847656,6.460909389716107e-06,2.186896324157715,0.9072182774543762,0.9072182774543762,0.0,242.44256591796875,245.0,26263.033203125,-0.0,2477.01123046875,1.0,282.45770263671875,284.17364501953125,290.8315734863281,292.5899963378906,293.1499938964844,293.1499938964844,282.1499938964844,35704.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771631121635437,1.0,0.0,0.0,3.666593074798584,3.666617155075073,8.970542353381461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.193359375,0.0,1549.48583984375,1895.4371337890625,0.0,2215.336669921875,0.9087738990783693,1.0,0.0,3.0,1.0,0.0
12310080,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.7457669377326965,0.3608213067054748,0.3308286070823669,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.9990000128746032,1.0,0.8415977358818054,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.7464561462402344,0.3621706962585449,0.2580623626708984,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.7088040709495544,0.3062854409217834,0.2966610491275787,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.5305134654045105,0.1338100731372833,0.6356172561645508,285.130615234375,284.95001220703125,294.2581787109375,287.7628479003906,294.259765625,297.1724853515625,285.1280822753906,1.0,0.6033931970596313,1.0,1.0,0.0,1.0,-2.8368022441864014,2.8367958068847656,6.460909389716107e-06,2.186896324157715,0.9072182774543762,0.9072182774543762,0.0,242.44256591796875,245.0,26263.033203125,-0.0,2477.01123046875,1.0,282.45770263671875,284.17364501953125,290.8315734863281,292.5899963378906,293.1499938964844,293.1499938964844,282.1499938964844,35704.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771631121635437,1.0,0.0,0.0,3.666593074798584,3.666617155075073,8.970542353381461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.193359375,0.0,1549.48583984375,1895.4371337890625,0.0,2215.336669921875,0.9087738990783693,1.0,0.0,3.0,1.0,0.0
12310140,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7442569136619568,0.358998954296112,0.3294902443885803,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,1.0,0.8435880541801453,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7456346154212952,0.3614330589771271,0.257775068283081,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7084681391716003,0.3063327074050903,0.2969591915607452,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.5303664207458496,0.1337947696447372,0.6366853713989258,284.90753173828125,284.95001220703125,294.1772766113281,287.7354736328125,294.1788635253906,297.16961669921875,284.90533447265625,1.0,0.6042333841323853,1.0,1.0,0.0,1.0,-2.838885545730591,2.838878870010376,6.470640983025078e-06,2.188610792160034,0.9048174023628236,0.9048174023628236,0.0,243.42286682128903,248.0,26958.91015625,-0.0,2485.5009765625,1.0,282.1580810546875,283.91748046875,290.8258972167969,292.6526184082031,293.1499938964844,293.1499938964844,281.8500061035156,35934.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942126989364624,1.0,0.0,0.0,3.669771432876587,3.6697957515716553,8.986101533992041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.0068359375,0.0,1554.7818603515625,1895.4371337890625,0.0,2418.635498046875,0.9096357226371764,1.0,0.0,3.0,1.0,0.0
12310200,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7442569136619568,0.358998954296112,0.3294902443885803,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,1.0,0.8435880541801453,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7456346154212952,0.3614330589771271,0.257775068283081,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7084681391716003,0.3063327074050903,0.2969591915607452,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.5303664207458496,0.1337947696447372,0.6366853713989258,284.90753173828125,284.95001220703125,294.1772766113281,287.7354736328125,294.1788635253906,297.16961669921875,284.90533447265625,1.0,0.6042333841323853,1.0,1.0,0.0,1.0,-2.838885545730591,2.838878870010376,6.470640983025078e-06,2.188610792160034,0.9048174023628236,0.9048174023628236,0.0,243.42286682128903,248.0,26958.91015625,-0.0,2485.5009765625,1.0,282.1580810546875,283.91748046875,290.8258972167969,292.6526184082031,293.1499938964844,293.1499938964844,281.8500061035156,35934.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942126989364624,1.0,0.0,0.0,3.669771432876587,3.6697957515716553,8.986101533992041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.0068359375,0.0,1554.7818603515625,1895.4371337890625,0.0,2418.635498046875,0.9096357226371764,1.0,0.0,3.0,1.0,0.0
12310260,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.7415591478347778,0.3566344976425171,0.3275548219680786,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.9990000128746032,1.0,0.8483821749687195,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7435751557350159,0.3600679337978363,0.2569777965545654,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.7068190574645996,0.3058145344257355,0.2966699302196502,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.5284690260887146,0.1330915540456771,0.634658694267273,284.6929626464844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986022949219,297.16033935546875,284.6908569335937,1.0,0.6054500341415405,1.0,1.0,0.0,1.0,-2.8385818004608154,2.83857536315918,6.469461823144229e-06,2.188469648361206,0.8984754085540771,0.8984754085540771,0.0,245.58468627929688,251.0,27667.79296875,-0.0,2495.416259765625,1.0,281.85809326171875,283.6674499511719,290.7796630859375,292.6556396484375,293.1499938964844,293.1499938964844,282.1499938964844,36259.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119375705718994,1.0,0.0,0.0,3.661639451980591,3.66166353225708,8.946320235736493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.7216796875,0.0,1548.1026611328125,1895.4371337890625,0.0,2581.0478515625,0.9080190658569336,1.0,0.0,3.0,1.0,0.0
